date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
3/29/2017 12:00,60.18,9.34,1060.859297,379.8362028,400.9825389,9.527187167,1.550374191,200.0358389,195.5777,199.9837167,295.096,306.4,250.0697222,249.9929556,753.7242474,726.5594374,860.5578181,477.3491972,452.5125222,478.2196472,470.1055472,66.44,1.36
3/29/2017 13:00,60.18,9.34,2034.926525,322.233975,400.4689472,9.700679444,1.532016559,199.9901222,195.10625,199.7653444,295.096,306.4,250.0290556,250.0597111,848.6755031,777.7844371,869.4194208,483.8161306,469.4481722,471.607075,462.6654778,66.57,1.43
3/29/2017 14:00,60.18,9.34,1435.425811,474.6563222,399.1570833,9.687787556,1.645199556,200.0193111,195.6049278,199.9258,295.096,306.4,249.9793556,250.1113278,851.9514916,776.2936544,879.7049889,456.1472306,453.227,447.7084667,453.4756667,66.64,1.33
3/29/2017 15:00,60.18,9.34,618.4603871,396.3777333,398.9425222,9.851689333,1.55992878,199.9408333,195.6570944,200.0443389,295.096,306.4,249.9785889,250.0285056,855.9106302,780.3698691,882.0938961,449.4107444,448.5815056,450.6975778,448.6600944,66.41,1.27
3/29/2017 16:00,59.54,9.56,1367.502858,317.1340722,400.8362833,9.936163333,1.530983554,199.8789222,196.1628639,199.9054667,295.096,306.4,250.0616611,250.1220667,851.6035129,784.4460839,884.8406983,450.12305,451.7746944,451.5744222,449.4068944,63.63,5.5
3/29/2017 17:00,59.54,9.56,1729.41271,410.9787167,400.0360944,9.477018056,1.567738889,199.9061833,195.2356333,200.0275944,295.096,306.4,250.0245333,250.0531833,847.60224,803.1982987,869.1788236,431.9779167,452.8779694,462.79035,449.5860278,66.19,1.64
3/29/2017 18:00,59.54,9.56,1639.599185,460.2168056,399.2553611,9.604896944,1.626785667,199.9013389,195.5468889,199.8719389,295.096,306.4,249.99735,250.0764333,856.026051,820.4410666,883.4085181,336.0238139,449.69535,452.2068889,449.9734361,66.26,1.46
3/29/2017 19:00,59.54,9.56,1913.013778,495.2350556,399.9483167,9.558474611,1.673499556,199.8669056,195.5666056,200.0534611,295.096,306.4,250.0070333,250.0362,855.863222,818.4811348,882.9909886,559.4628167,556.9675056,518.0528667,523.231725,66.28,1.69
3/29/2017 20:00,59.54,9.56,2033.815739,500.4931722,400.5124833,9.279860222,1.682863944,199.8981889,195.3800278,199.8604667,295.096,306.4,250.06775,250.0157889,855.7003931,816.5212031,883.0138111,589.5073472,601.7241111,549.2018778,548.9722444,64.13,1.81
3/29/2017 21:00,59.54,9.56,2213.602722,530.6425722,400.3550333,9.588319833,1.721673833,199.8808222,195.3748278,199.9188722,295.096,306.4,250.0175611,250.2133556,855.5375641,814.5612713,884.3856993,589.1645472,603.1319333,549.1781,552.9521778,65.88,1.71
3/29/2017 22:00,59.54,9.56,2004.494667,531.8905889,399.0811444,9.644040167,1.729453444,199.8942833,196.6489889,199.9122611,295.096,306.4,250.0342889,249.8899611,855.3747352,816.5100878,877.3259085,580.1096861,596.8278444,549.9751944,544.4861444,64.69,2.92
3/29/2017 23:00,59.54,9.56,1813.138142,530.9814333,400.0637056,9.593710056,1.723346333,199.8960389,195.3250611,199.9685111,295.096,306.4,249.9946833,250.0885611,855.2119063,819.4079706,882.8539348,581.9788611,599.2339389,551.2483722,548.5284611,65.85,2.0
3/30/2017 0:00,59.54,9.56,1975.230222,537.1195278,399.8876333,9.6239815,1.731817444,199.9342833,195.5392556,199.8240278,295.096,306.4,250.0518944,250.1526556,856.8377272,822.3529462,880.3890178,549.4150111,556.7068556,526.5955389,522.5835361,66.36,1.69
3/30/2017 1:00,60.44,9.19,2046.820911,489.644648,401.3629681,9.695170556,1.675496205,199.82095,195.45515,199.8142333,295.096,306.4,249.1674444,250.0691389,854.9508501,817.0954605,884.0660963,476.6599056,472.9971,469.9435917,463.8687667,63.39,3.8
3/30/2017 2:00,60.44,9.19,1907.987333,335.4528167,410.8534114,9.413613278,1.535654719,199.7471611,195.3412944,199.9776944,295.096,306.4,249.7248333,250.2205889,855.0408063,797.8465614,868.1314825,453.3739611,448.1490167,509.633125,236.2332225,63.39,3.8
3/30/2017 3:00,60.44,9.19,1862.960944,427.1620576,408.5177289,9.366648278,1.619271798,199.8987444,195.4187944,200.0526611,295.096,306.4,249.9921778,250.2975889,847.3449033,705.2179206,786.5875884,460.6005528,452.6867833,512.2641111,265.3397719,63.39,3.8
3/30/2017 4:00,60.44,9.19,1914.466333,443.3788083,399.5414389,9.159319778,1.592283605,200.3265,195.5898333,200.0897556,295.096,306.4,252.1685278,250.0988278,851.3070683,809.8259545,871.5477896,468.6151444,456.3483139,469.2859556,463.9387778,63.9,2.77
3/30/2017 5:00,60.44,9.19,2160.1855,460.2686417,400.9487528,9.168991556,1.633405034,200.0986833,195.9007389,199.9496667,295.096,306.4,250.2111111,250.5292167,857.1620713,812.0141109,872.1647082,477.1947,474.4390389,488.6087,476.5070389,65.68,1.64
3/30/2017 6:00,60.44,9.19,2051.337581,456.6987778,400.2197111,9.187347667,1.61619356,199.9087778,195.3549222,199.8695833,295.096,306.4,250.0568778,250.1197722,832.9326235,777.4752812,883.2873528,466.9506222,464.4098306,459.1286611,458.2177778,66.04,2.37
3/30/2017 7:00,61.11,8.24,1500.976697,439.13075,400.21505,9.223457722,1.587452884,200.1987333,195.4367056,200.0383222,295.096,306.4,249.9951389,250.1535389,844.6601507,816.5333558,867.2289947,477.6099972,471.7020528,502.3994444,469.781425,66.34,2.04
3/30/2017 8:00,61.11,8.24,1323.200975,288.3658817,400.98645,8.885341056,1.520966238,200.2765444,195.5177556,199.7994333,295.096,306.4,249.6458167,250.4186556,857.4302516,823.2531492,883.8405383,451.7732278,448.8261,452.2909222,448.0083111,66.27,1.8
3/30/2017 9:00,61.11,8.24,1759.962282,252.1813461,399.7711694,8.822432278,1.520566453,199.9888389,195.4425278,199.9275278,295.096,306.4,250.1529833,249.7246,846.5223221,823.8680922,882.7121282,449.6583944,451.4678222,453.6634111,454.5748278,65.69,2.7
3/30/2017 10:00,61.11,8.24,1173.106937,298.1860972,396.6580175,9.047964111,1.520306421,199.9222333,195.4629889,199.9405222,295.096,306.4,249.8157611,249.8481111,852.0053133,823.0090741,746.0340205,480.1895167,386.7749957,604.1994056,426.4599818,64.61,3.1
3/30/2017 11:00,61.11,8.24,1963.772855,378.6719222,402.3197131,9.154283556,1.555832,199.8842111,195.4361,199.9383333,295.096,306.4,249.7010278,250.1826944,850.9109839,817.8422694,642.8743069,464.4048528,382.0863488,536.6103,361.8783071,65.03,2.8
3/30/2017 12:00,61.11,8.24,1031.108437,400.2389743,392.4334583,9.478613389,1.544435889,199.9155556,195.4184,199.9468556,295.096,306.4,250.0291,250.0270556,849.06794,815.453783,879.94165,378.6982049,436.1649528,620.5021604,498.2612944,64.99,2.63
3/30/2017 13:00,61.11,8.24,1852.925578,387.0631645,401.7326889,9.497654667,1.586232639,199.9584,195.99975,199.9527722,295.096,306.4,250.0518667,250.1589,851.3322414,820.9548022,764.6800032,363.0165401,555.748491,647.23939,436.0128491,64.99,2.63
3/30/2017 14:00,61.11,8.24,2303.450744,493.7125389,401.0005944,9.667214611,1.656727222,200.1287556,195.4044389,199.8948333,295.096,306.4,250.04615,250.0636111,856.6620872,782.1290381,869.9251562,457.8858244,605.2187638,474.0235941,577.9334429,64.99,2.63
3/30/2017 15:00,61.11,8.24,2627.2645,533.8424111,400.2848,9.630956833,1.728784333,200.0223722,195.6386278,200.0310833,295.096,306.4,250.05115,250.1941111,858.9473289,771.6594159,883.9370604,449.4540389,451.274548,453.7658444,460.8970651,65.76,2.24
3/30/2017 16:00,61.38,8.4,2835.908444,529.4673222,400.3902944,9.618498778,1.720542167,199.8689833,195.5509222,199.9184167,295.096,306.4,250.02135,250.0293389,858.6007488,782.7134346,883.6204259,449.6823,451.6540056,463.0272889,330.1084126,66.06,2.25
3/30/2017 17:00,61.38,8.4,2430.504075,536.9187222,399.6524833,9.780183389,1.730330444,199.8961222,194.9933944,199.9756222,295.096,306.4,250.0089111,250.0303667,857.6901812,793.7674533,884.144518,550.8300444,551.7899389,607.4471111,600.5579108,64.88,4.28
3/30/2017 18:00,61.38,8.4,2520.786032,542.9557667,399.97355,9.581189167,1.739568833,199.934,195.5303444,200.1228167,295.096,306.4,249.9701722,250.1226444,856.6174295,804.821472,884.2027227,550.4659167,549.1359167,616.0768444,596.9724833,64.42,4.01
3/30/2017 19:00,61.38,8.4,2208.904278,537.0439556,399.8613722,9.307306444,1.731135,199.91855,195.4350889,199.9401889,295.096,306.4,250.0497222,249.8965444,855.5446779,815.8754907,883.4750529,549.4623722,549.3018278,601.8469389,598.1592444,64.46,4.92
3/30/2017 20:00,61.38,8.4,2565.241389,542.7545389,399.7261611,9.507982944,1.739373111,199.5984667,195.9325028,199.9376111,295.096,306.4,250.0340389,249.9519944,854.4719262,808.9340131,883.8575248,550.0855722,551.4018278,598.9941944,599.2122056,63.5,4.525
3/30/2017 21:00,61.38,8.4,2288.227289,555.5415,401.6663944,9.741194778,1.757140833,199.9179222,195.1734556,199.8419778,295.096,306.4,249.9825944,249.7021667,853.3991745,791.2022137,884.5832078,526.1687444,533.0693778,572.4937333,569.5732722,65.07,4.13
3/30/2017 22:00,61.38,8.4,1823.277404,474.7495167,400.6905389,9.135773755,1.662388222,200.0109056,195.2637278,200.2413222,295.096,306.4,250.0153111,249.9636333,847.8842042,789.6641845,878.665842,470.035175,461.0323083,450.2622889,451.8520056,63.79,4.81
3/30/2017 23:00,61.38,8.4,2532.795444,458.4726333,400.8613,8.97974969,1.624384389,200.1188222,195.1819333,200.0795278,295.096,306.4,250.0893167,250.1919778,821.0149944,799.6014972,854.9941168,452.0298722,450.9285722,456.1438889,445.3025667,63.82,4.91
3/31/2017 0:00,61.38,8.4,2587.637111,538.8044611,399.9765278,9.440842222,1.735472222,199.7582,195.2845611,199.8304778,295.096,306.4,250.0517333,250.1719278,799.8451111,800.8764389,801.1642056,451.9542444,450.1343556,453.3478444,452.1304778,64.54,3.91
3/31/2017 1:00,54.3,20.14,1058.591778,553.3732778,398.9703556,9.708962833,1.753741556,196.6455667,198.1095278,199.8699833,295.096,306.4,249.3246611,249.9271333,801.0663,795.9020444,800.6513194,446.3335444,446.6323,452.6194333,449.6616944,63.78,5.07
3/31/2017 2:00,54.3,20.14,2078.574419,466.8455111,400.4116167,9.418215611,1.614872917,199.9773389,195.23415,199.9949167,295.096,306.4,249.9422,250.0334222,801.5834111,798.7140222,803.1773556,448.42245,449.2609667,457.6013833,451.4617667,63.45,4.48
3/31/2017 3:00,54.3,20.14,2178.594889,518.8403278,399.8891278,9.325579556,1.708269333,200.1348722,194.8925056,199.8965056,295.096,306.4,249.9900611,250.0920778,800.23935,800.0833833,800.7352222,443.6977333,446.6733278,450.36035,447.7046,64.53,3.52
3/31/2017 4:00,54.3,20.14,2295.332778,550.0295389,400.3832111,9.048567278,1.748507333,199.8126444,194.9353778,200.0323278,295.096,306.4,250.1352333,250.0116889,801.0609056,800.8634333,800.1900722,456.257,458.4021056,452.5069,456.6921833,65.68,2.47
3/31/2017 5:00,54.3,20.14,2232.920667,559.3584722,399.7860222,9.462520222,1.762354444,200.9301833,195.226,200.0616333,295.096,306.4,250.3792944,250.1124389,800.1429444,800.1185222,799.8356889,430.8450505,437.5247667,454.2153111,441.0453167,65.17,1.78
3/31/2017 6:00,54.3,20.14,2234.601778,554.3787556,399.55725,9.709599611,1.752978389,200.7283444,195.2677611,199.9315222,295.096,306.4,250.4513722,249.8414111,799.8057361,800.8126722,800.8338111,423.2398106,457.5591722,455.6090222,459.3071139,66.49,1.91
3/31/2017 7:00,59.72,9.22,2139.550444,569.8267444,399.8397389,9.668407,1.776892778,200.4562389,194.9874278,199.9590889,295.096,306.4,250.2004,250.0084556,800.8623833,800.3275389,801.0962667,443.034575,453.5658222,457.9399167,451.8915139,66.34,2.26
3/31/2017 8:00,59.72,9.22,2124.789889,549.8969944,399.4617444,9.338427167,1.750352056,200.0357444,195.6855444,199.9517333,295.096,306.4,250.05085,250.3119444,799.4608278,801.0149889,800.52785,418.2048167,441.2322278,449.8300944,441.9511111,66.92,1.02
3/31/2017 9:00,59.72,9.22,2249.434056,562.4291,399.7442,9.326062389,1.765322889,179.0646368,179.1640052,178.9793648,295.096,306.4,250.3007167,250.1199167,801.6292333,800.8709333,800.8153167,467.0125667,451.2540556,459.1948333,459.9668944,67.44,1.06
3/31/2017 10:00,59.72,9.22,2013.529167,563.3949278,399.5650944,9.674061389,1.766036778,177.4067307,178.3213033,177.2026653,295.096,306.4,250.0276556,250.3027333,800.03755,800.3709556,800.5160778,451.9761111,444.6810833,457.4423389,448.2326222,67.44,1.06
3/31/2017 11:00,59.72,9.22,1400.368631,561.8043167,399.5922167,9.829509,1.764672278,177.3306731,178.7877373,177.7277538,295.096,306.4,249.9992944,250.1714722,800.7229278,801.065,800.7920389,459.1630528,446.1439889,450.9517833,447.0108278,67.44,1.06
3/31/2017 12:00,59.72,9.22,1660.131833,530.3683889,399.8938222,9.644068444,1.723014722,177.2546155,179.2541713,178.2528423,295.096,306.4,250.6036056,249.9886944,801.7400722,800.6036778,799.4714,461.5833,448.5788444,454.3622167,452.7630278,66.9,1.44
3/31/2017 13:00,59.72,9.22,1479.773282,504.3561944,400.0106333,9.443803389,1.687483222,177.1785579,179.7206053,178.7779308,295.096,306.4,250.6770056,250.0588556,799.7371056,800.7912389,799.0302333,451.4712222,446.9960944,450.5072722,450.3520944,65.91,1.7
3/31/2017 14:00,59.72,9.22,2255.476122,534.8294111,400.5934472,9.415446778,1.731542667,177.1025004,180.1870393,179.3030193,295.096,306.4,249.9842111,250.09795,802.0592889,801.1636889,801.0669667,452.34455,452.5291056,450.1497444,451.6319056,65.45,1.74
3/31/2017 15:00,59.72,9.22,1738.476708,556.0114167,400.2049222,9.682347111,1.756097111,177.0264428,180.6534733,179.8281078,295.096,306.4,249.5916722,250.0394389,799.3655111,800.6698722,800.48575,450.2308611,451.5398,451.3727222,452.9727444,65.66,1.99
3/31/2017 16:00,59.72,9.22,1417.599658,546.8573222,399.9487667,9.619757333,1.745353111,176.9503852,181.1199073,180.3531963,295.096,306.4,250.4526333,250.1483778,799.32595,799.4287611,800.5236056,454.2670722,453.7053389,449.4587056,452.6170611,65.09,2.27
3/31/2017 17:00,59.72,9.22,821.3357255,494.3407556,399.8440444,9.580441056,1.674443833,176.8743276,181.5863414,180.8782848,295.096,306.4,250.3092056,250.0295222,799.5287833,801.0637722,801.2993722,446.0034167,444.2001111,447.75565,449.0255444,64.03,3.11
3/31/2017 18:00,59.72,9.22,2215.438389,488.5124778,400.3365889,9.549949167,1.666264778,176.7982701,182.0527754,181.4033733,295.096,306.4,249.8033556,249.97395,799.5877611,801.17385,800.5039611,455.3739222,457.1493167,453.9720444,454.4279,64.03,3.11
3/31/2017 19:00,59.72,9.22,2480.814778,547.5087556,399.50895,9.534415444,1.746870889,176.7222125,182.5192094,181.9284618,295.096,306.4,249.7137056,249.9244056,800.2526833,800.3190778,799.9716611,448.6656389,446.6203611,452.4962722,448.3746056,64.03,3.11
3/31/2017 20:00,59.72,9.22,2139.785067,552.9140833,399.7469556,9.683693944,1.754993389,176.6461549,182.9856434,182.4535503,295.096,306.4,250.4872722,250.1166944,800.0974,799.6263167,799.0946611,451.2685389,449.5619556,456.1379944,447.9735556,64.03,3.11
3/31/2017 21:00,59.72,9.22,1897.620454,571.5412667,400.5111,9.801927278,1.777813889,176.5700973,183.4520774,182.9786388,295.096,306.4,249.88675,249.9185667,800.5975444,800.6126611,800.29655,451.3912056,454.67735,465.9055556,453.1415556,64.03,3.11
3/31/2017 22:00,59.72,9.22,2149.701444,573.3126444,400.4003167,9.556990889,1.777887833,176.4940398,183.9185114,183.5037273,295.096,306.4,249.6283722,249.8397056,801.0541778,800.4213611,800.1817944,449.0412611,446.1911278,454.5246444,446.8733444,64.03,3.11
3/31/2017 23:00,59.72,9.22,2012.195032,558.7865889,398.914,9.351144333,1.761055167,176.4179822,184.3849454,184.0288158,295.096,306.4,250.0599333,250.0557167,799.7940556,799.8141056,801.2347444,450.7397833,449.9036778,451.5616944,451.8378611,64.03,3.11
4/1/2017 0:00,59.72,9.22,2337.1955,555.2750833,399.9606222,9.6051805,1.754893111,176.3419246,184.8513795,184.5539043,295.096,306.4,249.7946944,250.0058167,801.1122889,799.1432833,799.9319611,448.3558667,452.3575778,451.1926833,450.0813333,64.03,3.11
4/1/2017 1:00,59.72,9.22,1753.587179,575.2917111,399.4275944,9.825202611,1.781900778,176.265867,185.3178135,185.0789927,295.096,306.4,249.8550111,250.4665611,799.8670111,800.2036722,798.9376944,450.9063667,454.4056556,455.7313389,456.4546,64.03,3.11
4/1/2017 2:00,59.72,9.22,1876.27965,566.0729167,399.9853167,9.621749556,1.769994778,176.1898095,185.7842475,185.6040812,295.096,306.4,250.3816833,249.7220167,799.1017778,799.8056167,798.7442167,449.2110167,452.3645167,455.1869556,452.2474444,64.03,3.11
4/1/2017 3:00,59.72,9.22,1541.491998,566.9546278,399.529,9.347522222,1.772134,176.1137519,186.2506815,186.1291697,295.096,306.4,250.2726,250.2848889,800.3057389,800.8443611,799.7478778,450.4786389,449.6735667,453.27645,447.5658667,64.03,3.11
4/1/2017 4:00,59.72,9.22,2375.091333,571.24495,399.8543667,9.353363611,1.777009111,176.0376943,186.7171155,186.6542582,295.096,306.4,250.4034167,250.1334722,799.4891056,800.4622222,799.5354667,450.6602444,450.2593833,462.5490389,449.5978833,64.03,3.11
4/1/2017 5:00,59.72,9.22,2259.067389,575.4623222,400.5830222,9.599613611,1.782407278,175.9616367,187.1835495,187.1793467,295.096,306.4,250.0652444,250.0723111,800.5650167,799.6964056,800.3627944,451.0477333,452.2765333,465.1407889,450.07825,64.03,3.11
4/1/2017 6:00,59.72,9.22,2274.002889,576.2546611,399.4525889,9.604225833,1.784019333,175.8855792,187.6499835,187.7044352,295.096,306.4,250.0999167,250.3010556,801.0494611,801.4869722,800.8177333,448.0736167,450.40855,453.5903889,448.0877167,64.03,3.11
4/1/2017 7:00,59.72,9.22,2062.343932,577.3714778,400.0172056,9.410462056,1.784910889,176.6459766,191.1169945,191.6135934,295.096,306.4,249.9852722,249.9228833,799.3463056,799.4979889,800.8572222,449.5452222,450.5710444,457.81,451.4981444,64.03,3.11
4/1/2017 8:00,59.72,9.22,904.8480119,480.7140556,398.9087167,9.370130333,1.656882013,198.3999556,201.3666778,199.9608278,295.096,306.4,250.08,250.62315,798.49235,800.0916889,798.8265667,448.3416833,449.4812722,454.6655222,449.4853778,64.03,3.11
4/1/2017 9:00,59.72,9.22,2071.895172,388.7448833,399.2301556,9.274892778,1.559894932,200.1041556,199.9088778,200.0095444,295.096,306.4,250.1596833,250.0181667,801.5535167,797.7801056,800.6887611,448.5718944,446.8321389,454.6811111,451.1027333,64.03,3.11
4/1/2017 10:00,59.72,9.22,1080.023487,508.4614278,398.8917,9.110192389,1.693401778,199.9790278,199.9703889,199.8623611,295.096,306.4,250.0839833,250.2826056,800.2882,800.31415,800.9291,451.4408,445.66725,448.9241278,445.6259611,64.03,3.11
4/1/2017 11:00,59.72,9.22,1454.463337,500.3077194,400.5016389,9.014784722,1.679878,199.9596667,200.0499889,199.9872167,295.096,306.4,250.0503611,250.1311111,803.5031556,803.5879167,806.6479611,486.2359861,471.10995,454.3397333,449.1606333,64.03,3.11
4/1/2017 12:00,59.72,9.22,1654.722352,556.5172667,400.2673722,9.2453595,1.755927,199.9691889,200.0628444,199.9244278,295.096,306.4,250.0287278,250.2180278,799.3458889,799.5695056,799.8723611,447.7006806,451.5937056,456.3277722,450.5156,64.03,3.11
4/1/2017 13:00,59.72,9.22,2099.507803,561.3834667,399.6500333,9.362916667,1.764737444,200.1429889,199.1079,199.8114889,295.096,306.4,249.9770944,250.4196111,801.7828167,799.0165556,800.2606889,453.8022056,448.2762556,451.6208556,448.7805333,64.03,3.11
4/1/2017 14:00,59.72,9.22,1959.249247,568.1879389,399.8200667,9.488746944,1.772552944,200.2253667,200.2975139,200.0519833,295.096,306.4,250.1526611,250.1540278,798.3374778,800.0223222,800.5541833,450.933,451.4778056,457.0561722,447.64615,64.03,3.11
4/1/2017 15:00,59.72,9.22,2266.386389,514.4425056,399.3790389,9.234331333,1.699882167,199.8092278,199.7293167,200.1001889,295.096,306.4,250.0374778,250.2048889,800.3663056,799.4947444,800.2389889,451.6173833,452.1210444,452.6271611,452.309,64.03,3.11
4/1/2017 16:00,59.72,9.22,2565.588,548.0381167,400.9677333,9.171533722,1.745542389,199.9595889,199.4750389,200.0752722,295.096,306.4,249.95945,249.98355,800.9029778,800.8132611,801.1012278,397.4582333,446.0349,451.0815833,449.6303778,64.03,3.11
4/1/2017 17:00,59.72,9.22,1827.101072,525.9055611,398.8182889,9.366581,1.690256861,199.8703389,200.39735,200.0682667,295.096,306.4,249.8297278,250.1063778,801.3128306,800.5687056,802.4199056,396.2606352,444.2338556,457.3728833,447.7567667,64.03,3.11
4/1/2017 18:00,59.72,9.22,2632.980556,565.63675,399.2522278,9.513218889,1.768823833,199.9015444,199.9322611,199.91865,295.096,306.4,249.9977556,250.1203778,801.2098389,801.0437278,801.42015,248.3963093,451.4600833,452.0296278,452.9835278,64.03,3.11
4/1/2017 19:00,59.72,9.22,2430.645706,553.0867556,400.8777278,9.687985722,1.781343667,199.5686278,200.200125,199.9164444,295.096,306.4,249.8782556,250.2494333,800.551825,798.1377278,802.4599556,263.5738,450.5228556,452.2029,451.1177833,64.03,3.11
4/1/2017 20:00,59.72,9.22,2543.77,539.5724333,400.5990056,9.544179778,1.744962056,199.8955778,200.0312167,199.9174444,295.096,306.4,249.7114833,250.0739167,800.8978444,799.6288722,799.6953167,408.1858222,452.5978833,450.3825611,450.0087889,64.03,3.11
4/1/2017 21:00,59.72,9.22,2237.193692,526.0379833,399.1742,9.365269444,1.7153715,199.8669778,200.1522222,199.8284056,295.096,306.4,250.0368833,249.8342056,799.6395056,800.8105056,800.5272889,448.8452833,448.4500833,450.7959611,450.7858833,64.03,3.11
4/1/2017 22:00,59.72,9.22,2253.0525,481.4736333,399.6892667,9.471051222,1.655617833,199.9311444,199.2799278,200.0903389,295.096,306.4,249.9760111,249.9346,800.1622,799.7172056,799.2718667,456.6972889,483.6035056,517.0646611,508.2393111,64.03,3.11
4/1/2017 23:00,59.72,9.22,2272.701556,547.9595778,400.0569389,9.660515611,1.745579722,199.9012278,200.5607778,199.9998611,295.096,306.4,249.8188222,250.0615278,800.9929,799.5725611,800.3937667,444.2737611,451.5998611,425.9764611,449.8352778,64.03,3.11
4/2/2017 0:00,59.72,9.22,1646.882921,561.1670611,399.56535,9.364818833,1.763398944,199.9541611,199.775,200.0505889,295.096,306.4,249.9125333,250.2792111,800.5881611,800.4636,800.9080889,431.9578056,448.9421778,439.7741278,451.4363,64.03,3.11
4/2/2017 1:00,59.72,9.22,234.6790897,544.7738,399.6282889,9.320472389,1.740242556,199.9603889,200.1945667,199.8318222,295.096,306.4,250.1316111,249.9475944,800.1316833,799.2666944,798.9818944,195.583113,450.7352167,440.7391444,449.5502278,64.03,3.11
4/2/2017 2:00,59.72,9.22,1412.827085,432.2507778,398.9309722,9.238508611,1.623721611,199.9132611,200.0300944,199.8925833,295.096,306.4,249.9464389,250.4532556,809.4531583,804.1132167,813.9910667,252.2593407,452.3160556,449.6047222,449.8383167,64.03,3.11
4/2/2017 3:00,59.72,9.22,2014.604192,530.4567278,399.9556833,9.411748278,1.722872389,199.9328278,201.8771667,200.0306222,295.096,306.4,250.0072333,250.2430611,799.7373944,798.0239583,798.8579389,271.8948954,447.4094167,450.6305667,449.9665278,64.03,3.11
4/2/2017 4:00,59.72,9.22,1922.233694,558.9151222,399.87205,9.615551778,1.760352944,199.8751778,199.8327056,199.9525722,295.096,306.4,250.0431722,249.9098889,800.4617944,800.9540278,800.0607278,170.7764375,451.8211556,451.7574056,451.0679778,64.03,3.11
4/2/2017 5:00,59.72,9.22,1260.60704,495.8099056,399.1624111,9.518808056,1.666454611,199.9208333,199.5703944,200.0102,295.096,306.4,249.978,249.9466056,801.8299778,801.9054778,805.9010278,291.454069,455.2349333,453.4177,458.5767778,64.03,3.11
4/2/2017 6:00,59.72,9.22,2260.547627,504.7524611,401.0354,9.549700722,1.685894444,199.9977111,200.1216667,199.9281778,295.096,306.4,250.0783056,250.9669167,801.698,800.8563889,800.3850778,369.9143417,449.8236278,453.1294722,452.7432111,64.03,3.11
4/2/2017 7:00,56.73,12.73,2146.192362,487.4677111,402.4595944,9.744527167,1.632342278,200.0492,199.8914611,200.0120944,295.096,306.4,250.1330222,249.8386944,809.9260472,801.5801798,810.7650021,454.4612444,447.2664833,479.9232278,467.2454,64.03,3.11
4/2/2017 8:00,56.73,12.73,2340.406167,560.8302778,399.2678333,9.535450333,1.761127944,200.1696278,200.3200056,199.9028056,295.096,306.4,250.53155,250.1393944,796.6185556,799.2466174,798.2068896,432.0820972,446.8677667,451.5500167,447.0591833,64.39601108,2.964598338
4/2/2017 9:00,56.73,12.73,1873.56485,550.0322056,400.4532889,9.482155556,1.748959333,200.0531667,199.7171167,200.0250444,295.096,306.4,250.511,250.3344889,799.9274778,800.9544722,799.6479389,436.5573667,450.94895,451.7947833,450.9673944,65.12398892,2.675401662
4/2/2017 10:00,56.73,12.73,2240.257722,543.6942333,400.7263972,9.562202778,1.772420944,200.0665,199.4534111,199.9452278,295.096,306.4,250.3499889,249.9729167,806.7769278,802.4883816,804.1949667,454.0512944,452.3547833,436.3017056,455.2681889,65.49,2.53
4/2/2017 11:00,56.73,12.73,1813.46412,562.1226111,398.3707833,9.668812722,1.766585556,201.3658556,201.006,199.6672611,295.096,306.4,250.2213,250.0578944,773.2355139,809.1989462,798.9720167,316.6757944,441.0338667,445.0062444,444.40885,66.32,1.45
4/2/2017 12:00,56.73,12.73,2572.861696,580.2825667,402.0683222,9.387654444,1.786855056,231.2874778,231.6811417,231.2428556,295.096,306.4,249.5742889,250.1098389,650.1619444,696.4757111,676.6766389,454.0148167,456.2041889,433.9553806,458.2593111,66.02,1.18
4/2/2017 13:00,56.73,12.73,1801.304797,543.0608278,397.9732583,9.266009611,1.740383222,249.6957389,250.7609944,249.8666889,295.096,306.4,249.6268444,250.1797389,650.6499167,647.8667333,599.4682889,442.3249722,445.9217111,442.7488444,448.5492667,66.0,2.02
4/2/2017 14:00,56.73,12.73,2557.425577,548.3335444,397.7285278,9.519997611,1.751019333,250.2124278,250.1541389,250.2047167,295.096,306.4,250.3587,250.2085556,648.7745111,655.9930889,600.0860111,438.8320278,450.7295389,436.4872889,450.5228667,66.02,1.41
4/2/2017 15:00,56.73,12.73,2242.35255,566.1859833,400.1360611,9.684830056,1.766457056,250.2384944,249.6675722,250.1099889,295.096,306.4,250.1187389,250.3367,649.2042389,649.7749889,598.2644444,444.81145,452.6682278,447.1769556,451.4682833,65.53,1.58
4/2/2017 16:00,60.23,8.51,2304.076967,577.1852611,400.5997792,9.495595056,1.785799222,249.8321056,249.5005389,249.7134556,295.096,306.4,250.1801722,250.0505333,649.6436722,648.3305222,601.2066167,456.2407944,450.6846556,449.3106611,449.8590833,66.53,1.0
4/2/2017 17:00,60.23,8.51,2181.662761,574.7227,401.4046792,9.397999111,1.780568,250.05,250.2076944,249.7828889,295.096,306.4,249.9869556,250.2015778,648.7330556,649.2704722,600.5545222,459.9405056,452.2275222,427.9962111,453.0766444,65.64,2.57
4/2/2017 18:00,60.23,8.51,2453.360389,575.2527667,399.8097167,9.667502222,1.784263389,250.06055,250.6709278,250.1777833,295.096,306.4,250.0154333,250.1226,647.5677389,647.9997056,600.1745056,456.4169333,450.2206722,442.38565,450.6709444,66.32,1.04
4/2/2017 19:00,60.23,8.51,2116.913444,558.0352167,399.2041944,9.788701111,1.761418944,249.8639333,250.5977833,250.0421333,295.096,306.4,250.02225,250.2682167,640.1144167,640.7517667,599.6247944,448.6520056,451.2491611,434.3241611,447.5218167,66.3,1.54
4/2/2017 20:00,60.23,8.51,2033.025292,515.3251444,399.7509333,9.540700278,1.701484222,250.0704556,248.9382167,250.0596833,295.096,306.4,250.0524556,250.2095278,599.9650333,601.18395,600.5160056,391.7826333,395.0804889,404.5188389,397.4163111,65.88,1.56
4/2/2017 21:00,60.23,8.51,1956.472953,550.6348222,400.8120083,9.495022722,1.747570611,249.9423444,250.5751778,250.0838556,295.096,306.4,250.0818278,250.0173056,599.8513778,600.8118444,601.3420278,391.0528722,394.9698611,401.8190833,395.5963111,64.74,3.84
4/2/2017 22:00,60.23,8.51,2254.431914,557.5218111,400.0103778,9.432612167,1.760683167,249.9961056,249.93985,250.0301278,295.096,306.4,249.8938944,250.0477444,745.8672778,389.7555722,736.5516861,416.4943833,407.9631167,415.8586222,414.9108556,64.91,3.26
4/2/2017 23:00,60.23,8.51,2394.690167,542.2472667,401.3492556,9.721524556,1.711238389,250.1225278,251.0707111,250.0548556,295.096,306.4,250.0415722,250.0566833,803.7182028,662.0275168,802.645225,397.9817611,399.5266222,428.6701278,412.2012333,64.94,3.38
4/3/2017 0:00,60.23,8.51,2196.024558,574.7480722,400.7197444,9.702196222,1.783325222,250.1096167,250.2759889,250.0682,295.096,306.4,250.0070333,249.9684167,800.5487833,719.3485481,800.1935611,395.6867222,391.3068722,422.2034833,399.7289444,63.78,4.42
4/3/2017 1:00,55.66,14.66,2645.546444,558.5882667,399.9391222,9.509556389,1.760763611,250.03725,251.3456278,250.1123722,295.096,306.4,250.1227167,250.02175,660.8796722,721.904438,661.2799778,411.2395444,411.2608111,430.5255111,411.36885,63.27,4.170748614
4/3/2017 2:00,55.66,14.66,2209.799189,561.6079,400.4749111,9.887864389,1.765407167,250.0050444,249.5376,250.1024611,295.096,306.4,250.0234167,249.8394833,600.0904,724.460328,600.0557278,372.6006292,390.5849722,405.2585222,398.4255222,62.6,3.675
4/3/2017 3:00,55.66,14.66,2489.172333,555.9722833,400.57925,9.918705056,1.717895861,250.1090556,249.9716,250.1290222,295.096,306.4,250.0564333,250.0332,608.5233111,727.0162179,613.2082111,399.6424542,406.8693778,429.1279111,408.8412778,64.05,3.179251386
4/3/2017 4:00,55.66,14.66,2348.194833,547.6653778,400.192975,9.647952389,1.748122278,249.9333611,249.71065,250.0149722,295.096,306.4,249.6704111,249.9810556,598.4301056,729.5721078,623.9105778,389.38325,392.91335,405.1483222,391.9093611,65.5,2.93
4/3/2017 5:00,55.66,14.66,1676.089972,523.0573278,399.9448778,9.668175167,1.714178167,249.9348778,250.2394944,250.0549667,295.096,306.4,250.1405333,250.0715222,595.6869778,732.1279978,621.3633722,407.5154889,398.55855,417.2242222,403.4066667,64.86,3.96
4/3/2017 6:00,55.66,14.66,2215.617067,545.94425,399.9879778,9.5118765,1.743828667,250.0046167,250.6234944,250.0511722,295.096,306.4,249.9563889,249.91035,589.5300444,734.6838877,615.0849722,402.1141,405.7771111,423.7356778,402.7131944,66.04,2.36
4/3/2017 7:00,54.38,17.41,1354.239789,553.478,399.9167333,9.3704035,1.750597333,250.1450722,250.2273944,250.1308167,295.096,306.4,250.2061944,249.9178222,591.5891167,737.2397777,609.3774667,398.6789,395.5474889,429.1047389,397.0587111,66.07,1.96
4/3/2017 8:00,54.38,17.41,2213.782389,538.5601889,400.1280167,9.456180111,1.732836667,250.1064111,250.0616333,250.1702167,295.096,306.4,250.30635,249.9857944,641.1465111,739.7956676,579.0878,378.6498611,398.6983667,408.2935,394.9993389,64.05,3.86
4/3/2017 9:00,54.38,17.41,2341.064906,568.6245333,401.2100742,9.839697611,1.773939111,250.301,250.2435778,250.4545111,295.096,306.4,250.3664556,250.3095278,600.2031722,742.3515576,420.0068444,417.8729111,395.8293167,430.1946056,405.0422,65.04,2.88
4/3/2017 10:00,54.38,17.41,2429.593333,534.3008333,399.6931813,9.846705278,1.705704694,250.1240389,249.8658889,250.1085611,295.096,306.4,250.1222389,249.9498333,649.0168265,744.9074475,332.0082944,439.8878139,407.8214944,502.1005333,411.4950056,64.92,4.15
4/3/2017 11:00,54.38,17.41,2104.158646,549.1845917,399.9087278,9.619167056,1.7467415,250.0489944,250.0629333,250.0133667,295.096,306.4,249.9812944,250.0344222,611.6831679,747.4633375,632.8895444,425.4590639,399.5930278,468.9406028,406.8561056,63.38,5.4
4/3/2017 12:00,54.38,17.41,2580.008556,576.7126889,400.5106167,9.540878167,1.785109389,250.0644722,249.8486111,250.0570778,295.096,306.4,250.0134611,250.0170278,600.8312167,750.0192274,843.0075577,407.2960194,402.6969278,459.4720306,402.95995,63.04657895,5.181915602
4/3/2017 13:00,54.38,17.41,2377.440611,575.3997,400.1612722,9.759677389,1.780058944,250.1155722,250.7992556,250.1098222,295.096,306.4,250.3253889,250.0312,598.9825722,752.5751174,884.4399294,410.0487194,400.9017278,433.0208056,401.0014611,62.38342105,4.74815658
4/3/2017 14:00,54.38,17.41,2191.009889,574.2880833,398.9753278,9.645469944,1.782568167,250.1097111,250.3135889,249.9586722,295.096,306.4,249.7561278,249.9256222,597.9998389,755.1310073,884.0692688,399.7148667,394.4013778,428.8484889,392.8224278,62.05,4.314397557
4/3/2017 15:00,54.38,17.41,1724.01429,491.7056599,400.3125933,9.530222333,1.674804835,250.2539222,250.0821556,250.1763833,295.096,306.4,250.0309722,250.0338444,679.0295964,778.0523013,883.6986082,413.6305167,399.5522611,398.1462408,398.0948757,62.6,3.880638534
4/3/2017 16:00,54.38,17.41,741.9358108,349.7272216,396.3338777,9.506082111,1.530790994,249.8325222,250.8768444,250.0062056,295.096,306.4,250.0604278,250.04665,857.1423688,799.8701167,883.3279476,411.9799667,414.9723778,217.9419025,242.8561491,62.6,3.446879511
4/3/2017 17:00,54.38,17.41,729.9689358,354.8884017,390.8559141,9.469004111,1.531842801,249.9908111,250.1154722,249.9815778,295.096,306.4,249.9851278,250.0504722,852.2161244,799.7332611,882.957287,396.9445944,389.3886,245.8764536,231.4699668,62.6,3.013120489
4/3/2017 18:00,54.38,17.41,718.0020608,360.0495817,385.3779506,9.453463333,1.532894608,249.6566444,249.5194833,249.8105944,295.096,306.4,248.3348833,249.8558556,847.2898801,800.1971611,882.5866264,400.0999944,401.7061944,273.8110046,220.0837844,62.6,2.579361466
4/3/2017 19:00,54.38,17.41,706.0351858,434.7905795,392.0650893,9.444908667,1.596893039,249.66255,250.1651833,250.1372111,295.096,306.4,250.2530833,250.1355556,673.6676442,800.3151389,882.2159658,394.1419944,402.0202944,367.1006624,316.6904879,62.6,2.145602443
4/3/2017 20:00,54.38,17.41,984.5123697,338.3681889,396.8713111,9.398702778,1.523276626,250.3705778,250.4090222,250.1030278,295.096,306.4,251.4477833,250.1003,692.7098278,808.3557889,881.8453052,420.5406417,404.1291583,481.4425889,385.2875722,62.6,1.71184342
4/3/2017 21:00,54.38,17.41,1752.536331,372.3466333,401.7985306,9.197209,1.540329874,249.9735278,249.39825,249.9358222,295.096,306.4,249.551,250.0530278,652.8203167,801.0684222,881.4746446,300.4832111,404.0098944,485.7178306,412.4022556,62.6,1.278084398
4/3/2017 22:00,54.38,17.41,2297.454556,450.2158889,400.6990111,9.069261111,1.611128278,249.7981,250.4902611,250.0497556,295.096,306.4,249.7394889,249.9026722,601.1983833,712.5361444,881.1039841,296.1317034,393.8368722,475.4444278,394.2558667,66.53,1.06
4/3/2017 23:00,54.38,17.41,1905.502589,471.2772333,399.4421556,9.515220222,1.644003,248.5504278,249.9250167,249.9427889,295.096,306.4,246.6845667,249.8003556,601.0853111,671.1925556,880.7333235,242.0968105,408.1230278,390.7363944,372.4575611,66.09,1.26
4/4/2017 0:00,54.38,17.41,2467.925183,507.2962111,400.2432056,9.576631333,1.689623,249.8360056,250.3326611,250.0280111,295.096,306.4,249.8337389,249.9543333,600.0657944,621.4481278,880.3626629,289.0528167,396.6166611,387.2916333,401.1406278,66.56,1.21
4/4/2017 1:00,56.65,13.99,2489.927778,514.0430056,400.1046722,9.840862722,1.695844893,251.7210944,250.7801389,250.3254333,295.096,306.4,253.4260056,250.5085722,607.8268611,600.3552,879.9920023,400.7721889,403.3466167,449.2210944,402.0674111,65.76,1.28
4/4/2017 2:00,56.65,13.99,2507.752222,518.9928722,400.8693111,9.803744778,1.704123829,250.0326167,249.8067889,250.0463222,295.096,306.4,250.0777167,249.8619611,612.7797,598.5671556,879.6213417,415.9552833,402.4227194,530.7680889,416.5386667,66.29,1.5
4/4/2017 3:00,56.65,13.99,1297.414203,530.6663593,398.9821887,9.536694167,1.719048141,250.1335556,249.2054167,250.2007,295.096,306.4,250.1655833,250.0481333,604.6958111,620.0228167,619.1933226,402.2419167,397.7219778,498.1723694,375.9712222,65.86,1.65
4/4/2017 4:00,56.65,13.99,2279.083833,471.9049685,402.5115502,9.560297222,1.651063748,249.6795278,249.5896778,250.2779833,295.096,306.4,249.2490889,249.8137556,785.4483667,764.4642889,659.3232489,455.4838167,398.0852444,530.3853833,423.46245,65.81,1.74
4/4/2017 5:00,56.65,13.99,2364.242,498.5610722,401.0635556,9.999727778,1.674050167,249.9138278,250.2929889,250.0921389,295.096,306.4,249.56765,250.1102556,800.324575,799.8035028,879.6462686,425.2761,418.6133806,450.1996944,403.5030556,66.06,1.83
4/4/2017 6:00,56.65,13.99,1653.601783,523.0045167,399.7764889,9.781221056,1.708968603,250.0145278,249.1525778,250.1397556,295.096,306.4,249.9624389,249.9593944,804.6989708,802.2203278,665.9227671,405.5515222,399.2441833,436.5045,403.6622056,66.86,1.3
4/4/2017 7:00,50.92,21.67,2093.145472,540.4920722,400.86235,9.451305278,1.719552841,250.3345667,249.4239056,250.1171167,295.096,306.4,250.4372444,249.7857833,799.4452375,801.1889556,780.6820042,398.8466056,394.56535,419.52545,396.0052556,65.81,1.5
4/4/2017 8:00,50.92,21.67,2512.323222,477.4179,403.7083556,9.350782,1.641306139,250.1417222,249.6936167,250.0231833,295.096,306.4,250.1194167,250.0286167,810.5628972,785.5890389,812.6908694,475.471425,464.8360694,496.8961028,390.4306472,66.41,1.48
4/4/2017 9:00,50.92,21.67,2456.329833,544.9545667,399.6991333,9.799857167,1.742556111,250.05905,250.1103111,250.0777722,295.096,306.4,250.7811722,250.2011111,799.5076222,799.5367111,800.2398,401.393,401.7557556,409.0201833,399.5051222,65.93,2.05
4/4/2017 10:00,50.92,21.67,2310.556489,459.163975,395.7075381,9.759624722,1.652832333,250.0370056,250.1803333,250.1174111,295.096,306.4,249.7878333,250.1243167,819.9102431,810.8994825,819.6773905,477.630875,476.3654222,503.5455111,429.6957722,66.06,2.06
4/4/2017 11:00,50.92,21.67,1670.540489,485.2773667,398.634548,9.520635667,1.696211889,250.7787944,254.5143944,249.9882111,295.096,306.4,251.5350333,250.1634556,801.0200235,535.2358817,801.2920095,411.8413667,386.8617722,427.9447722,412.2799944,66.89,1.64
4/4/2017 12:00,50.92,21.67,2063.892167,499.6478222,399.7434556,9.427452556,1.722689,249.6302167,249.1135611,249.7892111,295.096,306.4,248.7023722,249.9234833,799.3493111,718.0731719,799.31485,384.1036278,403.0290667,416.6986833,391.9134833,65.95,1.85
4/4/2017 13:00,50.92,21.67,2024.258652,491.8146833,399.7636389,9.691448667,1.715239347,250.0592556,250.4852667,249.9958722,295.096,306.4,249.8635722,250.0647167,800.4186111,799.4859444,800.3848333,389.9274461,398.2829278,399.9800111,396.0546333,65.75,1.87
4/4/2017 14:00,50.92,21.67,1766.028079,388.7312968,396.6059361,9.531317556,1.622248394,250.0935444,249.7778611,249.8477056,295.096,306.4,249.9961444,250.1334778,819.3306649,797.441575,826.8407,363.9215094,413.1691722,416.8012111,418.31165,65.28,2.17
4/4/2017 15:00,50.92,21.67,1413.632309,332.1713452,400.9504401,9.382518833,1.534727938,249.9505444,249.7180222,250.0736,295.096,306.4,249.9465111,250.1698389,825.6962851,795.3967611,845.2146313,404.18825,402.7171389,421.4014278,404.7731944,65.22,2.23
4/4/2017 16:00,55.4,14.93,1341.756777,359.8544218,401.2064766,9.368767222,1.615132821,249.8547167,250.6150222,250.1267944,295.096,306.4,249.7799444,249.7467833,809.8020444,793.1629278,814.4860159,361.9012691,384.6936278,415.4982222,399.1131,64.3,4.03
4/4/2017 17:00,55.4,14.93,1967.0255,343.2754,398.6400556,9.682893222,1.583695444,250.0886333,250.1196778,250.0572444,295.096,306.4,249.9587833,250.0853389,805.6059861,794.7138722,806.7326167,303.6883592,397.6906833,401.35425,403.7525111,64.01,3.43
4/4/2017 18:00,55.4,14.93,2157.194556,444.7115944,400.2110917,9.714908722,1.660168167,249.9773333,249.7570667,250.10535,295.096,306.4,250.0660944,250.1662111,800.8077861,798.6756389,798.6802222,211.9032078,401.2655167,400.8409833,401.2928056,63.83,3.58
4/4/2017 19:00,55.4,14.93,2029.1675,476.8197611,401.5683333,9.470821556,1.675626556,243.5801556,240.1453306,249.5917222,295.096,306.4,245.7894722,249.8837833,802.268725,791.4491611,801.7299472,404.7543222,404.4617889,417.1366833,422.8522444,63.82,3.8
4/4/2017 20:00,55.4,14.93,2299.365278,537.8784111,399.9273889,9.542818778,1.746802389,249.8252889,249.7745444,250.0011778,295.096,306.4,249.7759889,249.9752833,799.1679111,798.7665806,799.0411889,400.8315,393.77675,398.4354722,396.0827167,64.37,3.36
4/4/2017 21:00,55.4,14.93,2277.799278,530.9789611,400.6330056,9.638052778,1.736718667,250.0393222,249.5702167,250.0130111,295.096,306.4,250.0597667,250.1237833,809.0260222,799.5205611,799.8012889,401.6428944,401.9605222,399.4645833,400.8490111,63.07,4.58
4/4/2017 22:00,55.4,14.93,2193.6325,525.0587111,398.4651167,9.209761056,1.730719333,252.8416778,250.3571611,251.1824333,295.096,306.4,251.4390611,250.3081444,836.6735889,798.5159889,798.7837667,398.8830056,399.9319889,398.0146222,399.4067722,65.5,2.08
4/4/2017 23:00,55.4,14.93,2096.524389,547.3151611,399.0197111,9.370376333,1.750367778,253.5743778,250.0994889,250.00235,295.096,306.4,252.5911333,250.2883167,748.5799611,800.5866222,799.9305278,342.7897667,399.8089556,424.6272833,394.6671722,63.98,3.27
4/5/2017 0:00,55.4,14.93,2196.017278,508.2147,400.8321,9.611455389,1.691668028,250.1608333,250.1899333,250.1128222,295.096,306.4,250.0464944,250.1166944,802.8024222,797.7353972,807.6563222,374.0337778,401.1276389,428.4348833,404.4943278,65.84,1.7
4/5/2017 1:00,56.02,14.42,1861.313375,537.6869944,399.8659778,9.382626611,1.733515611,250.1552944,250.1359389,250.0573111,295.096,306.4,250.0677778,250.5408278,799.1302667,799.3534,799.8056611,407.1916222,401.6010944,438.9225278,403.8763333,65.9,1.83
4/5/2017 2:00,56.02,14.42,2390.206165,512.8089389,399.6000444,9.266530611,1.704301778,249.9730167,250.0128722,249.9752278,295.096,306.4,250.0904389,250.0730889,800.0227333,800.4787,799.1611722,401.9414667,401.1463111,455.017,402.0701611,66.35,1.33
4/5/2017 3:00,56.02,14.42,2238.144833,547.1810611,400.2735111,9.644673944,1.748456889,250.0234722,250.40405,250.0968556,295.096,306.4,249.9770944,249.9613278,799.0539333,798.0783444,799.6413444,401.6586222,396.8407222,460.68575,397.4130833,66.33,1.42
4/5/2017 4:00,56.02,14.42,2262.132593,558.1813111,399.9663556,9.389125056,1.761276,250.0679722,250.21335,250.0135278,295.096,306.4,250.1664833,250.2113833,799.8289778,797.4523333,799.2019,399.0351667,400.5661944,472.0266167,399.1066944,66.17,1.59
4/5/2017 5:00,56.02,14.42,1378.224477,526.5460111,400.26585,9.172515444,1.727600611,250.0250611,250.1148889,250.0927167,295.096,306.4,250.04585,249.73685,799.7807167,797.9356139,798.6512056,401.7147111,400.6227611,496.1989222,398.9586056,65.77,1.72
4/5/2017 6:00,56.02,14.42,2134.212628,509.7526833,400.5778611,9.500542,1.723596833,250.1113944,250.2295889,250.1198111,295.096,306.4,250.0365556,249.9751778,798.5220444,799.1552528,799.3017778,402.4825944,400.9649667,525.5135972,400.7415222,66.17,1.48
4/5/2017 7:00,57.01,12.91,1479.010432,463.8042667,399.7241444,9.299962278,1.679629944,250.1402389,249.8052333,250.1490444,295.096,306.4,250.3201722,250.2471944,799.7602556,799.7666583,799.4990667,398.5111944,398.84135,520.5859972,399.6861333,66.15,1.92
4/5/2017 8:00,57.01,12.91,1514.12573,351.1629056,400.5910222,9.094320556,1.531001,250.1649778,249.5929278,250.1808,295.096,306.4,250.0201389,249.9863,793.7396417,798.4177222,799.21515,400.5402889,398.2700111,428.3426389,399.1254944,65.69,1.94
4/5/2017 9:00,57.01,12.91,1635.193044,344.9511587,401.0439459,9.104207556,1.54218697,250.10345,249.5575944,250.0419833,295.096,306.4,250.1874722,250.0351389,797.8263778,796.7281167,801.6138861,402.7921167,404.9098611,403.0909889,401.9118,65.8,1.75
4/5/2017 10:00,57.01,12.91,1909.203499,249.9921302,399.0367319,9.175214444,1.520367234,250.02045,250.3009444,250.1085333,295.096,306.4,250.0220167,249.9993444,799.2929167,793.4966194,797.9514167,396.3774889,393.8909778,407.9622778,399.3278056,65.08,2.17
4/5/2017 11:00,57.01,12.91,1903.431317,350.6043917,400.5772056,9.387528722,1.58074624,250.1443778,249.5899167,250.0659389,295.096,306.4,250.00765,250.13575,806.1949111,788.6674056,806.6702778,402.8652472,393.1257074,426.2782722,412.3898457,65.99,1.87
4/5/2017 12:00,57.01,12.91,2228.118444,391.7957944,400.0392111,9.461765778,1.684772111,250.1774444,250.0269778,250.0802167,295.096,306.4,250.0709556,250.1896056,798.6358556,796.9646389,799.6248667,416.4725556,266.0493704,404.0952306,303.5254043,65.18,1.65
4/5/2017 13:00,57.01,12.91,2280.584899,398.11705,400.3374389,9.594266167,1.720701056,249.9863944,250.08895,249.9587556,295.096,306.4,250.0074611,250.1030111,797.4788167,797.2271583,798.2966889,415.6084278,405.4233722,401.8480056,406.7880167,65.38,2.21
4/5/2017 14:00,57.01,12.91,1748.772767,392.3060722,399.6579278,9.549331778,1.721767444,250.3199,249.4131,250.1101111,295.096,306.4,250.3795056,250.0419778,799.6545111,799.3200056,800.4683389,401.8101111,397.1406833,401.77395,399.6958667,63.6,4.62
4/5/2017 15:00,57.01,12.91,1961.76115,378.6087556,399.7619944,9.190328167,1.711876167,250.1207778,250.2627778,250.0751556,295.096,306.4,250.4066778,250.2110222,799.6151056,799.6763556,799.51015,400.8875444,401.1372333,399.4267444,398.8607889,62.32,4.51
4/5/2017 16:00,54.56,17.66,1924.725056,372.6192929,399.9712333,9.4353965,1.711694444,249.9983056,250.1019444,250.1410333,295.096,306.4,250.0683222,250.0769056,801.1076234,799.6755433,800.9990167,401.8163833,400.8416722,401.8671056,400.1345,63.47,4.4
4/5/2017 17:00,54.56,17.66,1886.486722,447.383546,401.1410444,9.336490389,1.696153056,242.8280889,242.0379194,249.4321056,295.096,306.4,245.5359889,249.8065444,798.8834127,799.0395733,799.365325,402.8530778,397.9530889,403.2458944,402.9651389,64.42,2.76
4/5/2017 18:00,54.56,17.66,2355.664889,528.5522833,400.4969444,9.206997389,1.716689833,248.3872889,249.3898778,249.9851167,295.096,306.4,247.9253111,249.9790333,800.0975944,799.6405556,799.5909056,400.9026389,399.2234,400.7422444,399.7797278,64.04,3.29
4/5/2017 19:00,54.56,17.66,2271.8563,527.3956389,399.6276278,9.514654444,1.726458833,249.3140056,249.3926556,250.0188833,295.096,306.4,248.5144,250.0426444,799.0778778,799.9612444,799.2728444,400.3893611,400.20155,399.3035278,400.3557222,65.0,2.13
4/5/2017 20:00,54.56,17.66,2026.459778,516.6726833,399.6460611,9.456162556,1.719182833,251.1999944,250.39215,250.2083556,295.096,306.4,252.7194944,250.1126444,800.6799278,799.6496333,799.1769167,400.1861278,400.5244944,399.8527167,398.8773833,64.85,2.18
4/5/2017 21:00,54.56,17.66,2538.929333,527.2366,400.5300444,9.300821944,1.741431111,250.0874944,249.6881556,249.9942722,295.096,306.4,250.3917556,250.0974444,801.9556167,799.0977333,799.8489833,401.5439667,399.9631944,399.9701,401.0643333,65.23,1.71
4/5/2017 22:00,54.56,17.66,2352.995556,530.3101333,400.8767889,9.613464778,1.758743222,255.5520889,250.0260611,250.5099833,295.096,306.4,255.4469333,250.3884,802.5752278,741.367825,801.7968028,401.6547667,405.9395667,403.7575667,401.8002111,65.15,2.31
4/5/2017 23:00,54.56,17.66,2052.607347,498.09025,398.8236889,9.763596111,1.7364125,253.3663,250.6530944,250.5103389,295.096,306.4,251.0200556,250.2040556,712.3415917,442.0958194,799.7317,395.3526667,393.9056,395.2797333,396.0564944,64.89,2.45
4/6/2017 0:00,54.56,17.66,2400.025156,494.4329556,401.0425278,9.582657889,1.758583778,250.0064778,249.8296722,250.0397889,295.096,306.4,250.0679,249.9961167,799.3781722,799.8068333,799.73355,400.4663444,401.6937778,395.1560833,399.8374611,65.3,1.49
4/6/2017 1:00,55.09,16.25,2395.164694,532.1468444,399.3878,9.745225167,1.783052722,250.10565,249.9778722,250.1602111,295.096,306.4,250.18375,250.0579833,801.2329278,800.7243583,798.7745389,399.7813667,400.6563556,401.2135333,401.6396333,65.72,1.45
4/6/2017 2:00,55.09,16.25,1660.012619,532.3413833,399.9148667,9.828084778,1.736338,250.2208944,250.2164611,250.0914167,295.096,306.4,250.1411556,249.9161278,800.6011111,800.3037389,801.0914278,402.0042389,402.6200556,403.6252722,400.91485,66.24,1.21
4/6/2017 3:00,55.09,16.25,1947.951254,502.4542833,400.48235,9.374394833,1.720808444,249.9081167,249.7487778,250.0483722,295.096,306.4,250.0515778,250.00815,798.7114056,799.6409333,800.0292944,398.8406944,398.77035,399.7370833,400.1620833,65.8,1.44
4/6/2017 4:00,55.09,16.25,2249.824772,515.9666,400.7430722,9.350954556,1.763621833,250.1327722,249.57445,250.0878722,295.096,306.4,250.0087667,249.90325,799.6879444,799.7504306,799.2780556,401.2223944,401.7315556,402.1604278,400.3825722,66.28,1.17
4/6/2017 5:00,55.09,16.25,2052.131339,490.64155,399.4044833,9.560894,1.698078556,249.8978556,250.1050222,250.1081111,295.096,306.4,250.1413111,250.0864056,798.5627278,799.5108722,799.68735,400.3153333,400.6545167,400.3414833,399.7377222,65.68,1.14
4/6/2017 6:00,55.09,16.25,2022.561944,485.3030944,400.9553667,9.491212167,1.686483667,249.9147833,250.0672944,250.0206333,295.096,306.4,250.0342444,250.1090444,799.8139167,797.5271222,799.9198444,397.3573056,399.2134,400.7976111,399.4072056,66.64,1.18
4/6/2017 7:00,56.43,13.32,1917.072738,523.2156944,397.498977,9.084294167,1.755786667,250.2505333,249.8741667,250.0785611,295.096,306.4,250.2062444,249.9982056,800.7853333,790.6375319,800.0409611,400.9175611,400.2333944,403.8821722,398.60245,66.26,1.48
4/6/2017 8:00,56.43,13.32,1678.371545,494.0837167,397.0543313,9.268425111,1.750938,250.2412611,250.1362,250.0483611,295.096,306.4,250.1294667,250.0852944,800.8660667,796.2091736,799.2239333,403.5418389,399.4089944,399.8667167,401.2392222,65.45,1.69
4/6/2017 9:00,56.43,13.32,1858.456611,472.7950556,400.1793278,9.292087222,1.749443056,250.0705444,250.0285722,250.0191556,295.096,306.4,250.1295722,250.1635889,799.2719833,797.8694917,798.9352833,403.6496444,399.64765,412.1114611,404.8635222,65.36,2.1
