date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
4/6/2017 10:00,56.43,13.32,1621.767748,460.1619056,399.6633056,9.429238333,1.761088,250.2353111,250.1207278,250.0337167,295.096,306.4,250.6523833,250.1365278,799.5624333,800.2003722,800.176,410.1151139,397.80455,402.4893222,399.2977167,65.77,2.11
4/6/2017 11:00,56.43,13.32,1512.787343,410.5562861,400.8717611,9.351762056,1.671626333,250.1080333,250.1418056,250.1067389,295.096,306.4,250.4849389,250.1371167,805.4770806,799.3167611,807.2807944,428.3083528,434.5769167,451.0855528,402.0919422,65.46,2.64
4/6/2017 12:00,56.43,13.32,1641.675628,400.6199278,399.6653444,9.099587611,1.700802111,250.0989611,250.7352944,250.1231333,295.096,306.4,249.8068667,249.97945,799.8693889,799.9028944,799.96085,403.75455,400.3819556,457.2676917,320.8020116,64.86,2.67
4/6/2017 13:00,56.43,13.32,1897.647246,389.9969722,400.9317861,9.010631389,1.670664389,250.0593944,250.3556722,250.0619278,295.096,306.4,249.8722722,250.0890722,800.6601611,796.8977139,800.3640222,404.1737889,407.0312556,476.7817278,437.0116045,65.18,2.26
4/6/2017 14:00,56.43,13.32,1572.427191,407.04695,400.82062,9.177567111,1.725483389,249.9146944,249.8203889,250.1582611,295.096,306.4,250.2847611,249.8478444,798.8880611,798.5831333,798.8390833,401.6191833,399.5358389,456.87805,402.6016444,63.72,4.2
4/6/2017 15:00,56.43,13.32,1922.766559,386.2743444,400.5624244,9.228961111,1.717951444,249.9525056,249.6447389,250.1001833,295.096,306.4,250.3651111,250.1567667,802.1752889,797.9407083,800.2335111,396.5442444,398.2015444,460.0272611,399.0339667,63.45,4.29
4/6/2017 16:00,57.34,13.06,2066.275556,450.1842,400.6673333,9.6040675,1.755320222,248.9049833,249.6591583,249.7156111,295.096,306.4,249.1910056,249.9426167,799.5785167,803.9486177,799.1207528,401.3652667,401.2049722,455.0265333,399.1131611,63.25,4.16
4/6/2017 17:00,57.34,13.06,1659.086414,558.3393111,399.8301667,9.757199556,1.760742,250.8916278,250.2576722,250.0056611,295.096,306.4,250.6677111,250.1705556,801.7767139,810.0695851,799.9260778,408.5604667,447.2036889,543.1547194,411.5728611,65.45,2.42
4/6/2017 18:00,57.34,13.06,1934.177261,553.9506556,400.4291667,9.408840333,1.753953111,250.5999278,250.0417944,250.1915056,295.096,306.4,250.4194222,249.8843111,799.6939333,753.3312222,801.3629611,399.7011333,399.3462167,456.4410889,397.9192556,65.97,2.02
4/6/2017 19:00,57.34,13.06,2293.186778,562.5780222,400.4725778,9.553817944,1.770611722,250.0061444,250.0324056,250.3032167,295.096,306.4,249.8899611,250.1322944,800.1658944,799.5285472,799.2748556,399.9172333,401.8697556,451.2729667,400.7572222,65.88,2.03
4/6/2017 20:00,57.34,13.06,2042.106556,508.23975,399.4459167,9.694307167,1.707164056,249.9761111,249.94185,249.9179444,295.096,306.4,249.9541667,249.9256611,800.7878389,800.6820278,799.3380222,399.39195,399.8083778,452.8754667,401.5736389,64.51,2.84
4/6/2017 21:00,57.34,13.06,1909.862096,514.8459778,400.8099389,9.582488778,1.7222285,250.0441944,249.9315444,250.2663556,295.096,306.4,250.0558333,250.0351611,798.0906333,801.1277361,798.9991778,402.1749111,407.4027167,454.4844833,405.6307889,65.15,2.64
4/6/2017 22:00,57.34,13.06,1690.928943,527.9284222,399.9844222,9.595979722,1.755417333,249.9485722,250.0094722,250.2115056,295.096,306.4,250.0784611,250.04705,800.1559056,798.5088722,800.7249778,399.8215833,394.7280556,450.7856444,393.5903722,65.28,2.14
4/6/2017 23:00,57.34,13.06,2224.934944,522.5170556,399.1676278,9.631695611,1.758414222,250.0924056,250.0968722,250.1523944,295.096,306.4,249.9770222,250.2824833,799.1469667,800.7179944,799.2297056,397.7313722,401.9752611,460.4175278,405.4960667,64.56,2.96
4/7/2017 0:00,57.34,13.06,2369.697889,523.8302389,400.7068167,9.804088222,1.765343167,250.0642167,250.4117222,249.8446389,295.096,306.4,250.24925,250.5562111,800.1210056,800.3290833,800.1998278,409.4292472,399.5833,463.3710667,405.1569389,65.8,2.12
4/7/2017 1:00,55.19,16.82,1850.486644,563.66775,399.6959833,9.774618833,1.778548833,250.0092,250.4751944,249.9531778,295.096,306.4,250.0228556,249.9169167,799.8751444,799.3417972,809.2257111,397.4988389,394.5142278,450.5463722,394.1153556,65.53,2.0
4/7/2017 2:00,55.19,16.82,1581.822703,556.9945111,399.4423444,9.390923056,1.762200722,250.0629278,250.0258222,249.9949111,295.096,306.4,250.0449556,250.0052222,799.3875722,798.6882611,811.6878056,395.4950556,399.6498389,452.24725,400.25875,65.64,1.64
4/7/2017 3:00,55.19,16.82,2299.985978,546.0230111,399.2706,9.284009278,1.7554455,250.0778556,249.8472778,250.1463333,295.096,306.4,250.0241722,250.0221556,799.4953167,799.6358333,814.8043333,397.0727056,401.8850556,450.9380778,399.4933833,66.18,1.44
4/7/2017 4:00,55.19,16.82,1856.809958,552.0115222,400.301,9.623202889,1.759802944,249.9756667,249.9722222,250.0234889,295.096,306.4,250.0306167,250.1076611,799.0444778,799.8783389,814.8234889,403.7109389,401.3244722,444.3128778,402.4135722,65.85,2.01
4/7/2017 5:00,55.19,16.82,1775.499918,516.1203278,400.32105,9.448998056,1.741096778,250.0396722,250.3715833,250.1374722,295.096,306.4,250.0294167,250.1501778,799.9450444,799.0129806,813.3138389,398.0980722,400.0271889,448.9519556,398.7297167,65.52,2.02
4/7/2017 6:00,55.19,16.82,1986.294246,514.7220611,399.0640556,9.353151333,1.762374889,250.1183,249.9591944,249.9965056,295.096,306.4,250.0763167,249.8199667,798.8920611,797.7489083,808.3214167,399.1110333,399.9249778,445.9800944,399.0027722,65.81,1.88
4/7/2017 7:00,56.17,13.29,1918.689111,512.0493056,399.9283722,9.482230389,1.760898556,249.6223389,250.2555389,250.1744333,295.096,306.4,250.0901611,250.1236389,799.0970444,799.3602667,805.0782389,408.0258667,417.9730056,448.2607944,419.1160222,65.83,1.45
4/7/2017 8:00,56.17,13.29,2061.450556,501.6417833,399.5077944,9.265613944,1.7687,250.0321167,249.9180333,249.9291111,295.096,306.4,250.0748889,250.0603667,800.87845,799.8935806,799.7234389,414.7954833,456.4519278,454.9456167,462.2838861,65.59,1.73
4/7/2017 9:00,56.17,13.29,2114.497073,483.3144611,400.5397167,9.3242055,1.775137667,250.0521667,249.9014722,250.2142444,295.096,306.4,250.1292611,250.2681111,799.9288111,800.0845222,794.9353611,421.742,450.4243056,457.5353,451.8940444,66.06,1.84
4/7/2017 10:00,56.17,13.29,2140.239389,463.1154,399.4279611,9.471993944,1.777491444,250.1411389,250.7859611,250.18685,295.096,306.4,250.0322389,249.9648833,800.5150722,800.2578944,793.5455944,404.6569,451.6197889,458.1784167,451.15045,65.16,1.95
4/7/2017 11:00,56.17,13.29,1915.667944,433.1989306,403.2226972,9.454311889,1.784471556,250.0985778,250.5921833,250.1534333,295.096,306.4,250.0109333,250.1229389,801.9852111,798.0304861,798.5558333,364.5227806,452.1620889,470.5605833,457.3802556,65.15,2.07
4/7/2017 12:00,56.17,13.29,1786.793621,410.7248722,399.4624611,9.2537475,1.717044,250.0316556,250.0377333,250.0606833,295.096,306.4,250.0119889,249.9728,803.5340639,793.2767889,797.6667944,435.6534472,452.8330389,460.0714389,457.2092167,64.45,3.04
4/7/2017 13:00,56.17,13.29,1421.188583,405.34705,400.9632278,9.406542944,1.781709,250.0441611,249.6533889,250.2125833,295.096,306.4,250.0625222,250.0795889,801.2697528,796.98155,815.2880111,400.4800639,445.2922389,450.70595,445.5723889,64.95,2.65
4/7/2017 14:00,56.17,13.29,1682.9335,404.7013389,400.3927722,9.477341833,1.728712556,249.9984167,250.0383611,249.9436833,295.096,306.4,250.0000444,250.0589389,799.7187889,798.3492194,874.269912,414.3332778,455.1557778,452.7633778,463.476875,65.67,2.31
4/7/2017 15:00,56.17,13.29,1795.379111,463.0719278,399.5036056,8.985920833,1.734412167,250.1130389,251.7620667,249.9756222,295.096,306.4,250.05745,250.0035833,799.8550944,799.0852167,823.8935722,359.6884667,444.47975,456.9196778,446.5525833,65.26,2.52
4/7/2017 16:00,56.91,12.62,1594.603483,478.2494778,398.9346889,9.077932333,1.760770833,250.0334722,249.9373556,249.95215,295.096,306.4,250.0580778,250.0476278,800.1927556,799.3635389,761.2790736,348.9576322,446.8231833,453.3850833,451.0412389,65.5,2.36
4/7/2017 17:00,56.91,12.62,1525.842511,451.2584444,399.9733278,9.351328389,1.731617111,250.0531778,249.3193444,249.998,295.096,306.4,250.0391278,249.9989889,800.04485,799.4331583,698.664575,346.6004595,452.4725,462.3961778,451.1094,63.94,4.06
4/7/2017 18:00,56.91,12.62,2115.183117,390.1736837,399.663975,9.556532556,1.682754389,249.9452278,249.8784222,250.0379556,295.096,306.4,250.0237278,250.17255,799.645418,802.6240916,636.0500764,422.3592889,480.1726015,486.968791,465.916994,63.37,4.26
4/7/2017 19:00,56.91,12.62,2173.9126,384.3907218,403.1672418,9.648949222,1.630302173,250.0357222,250.1756833,250.1317611,295.096,306.4,250.0240222,249.9857444,815.3623737,784.991114,573.4355777,456.8920722,418.9311457,511.350534,493.8776226,63.95,3.26
4/7/2017 20:00,56.91,12.62,2280.890833,486.2593111,400.0197249,9.790665,1.729631882,250.0462,249.8813278,249.8857278,295.096,306.4,250.0804778,250.1078944,693.5880361,689.2430778,602.5137995,371.4328278,445.0639444,465.7933722,451.5150722,64.205,4.14
4/7/2017 21:00,56.91,12.62,2011.681694,506.2722278,399.3655667,9.612314,1.767204278,249.9376556,250.1929778,250.08235,295.096,306.4,249.9429444,250.0668556,600.7778944,600.2708611,725.7636494,467.0509389,452.1377278,460.7342611,459.4385667,64.46,2.59
4/7/2017 22:00,56.91,12.62,2209.729333,480.876592,401.1714861,9.606498833,1.732697161,250.0530111,249.1739444,250.0840444,295.096,306.4,250.0191222,250.0091611,603.8575167,604.2858891,759.5008746,449.2908667,450.3208667,450.7626111,450.8700056,64.76,2.0
4/7/2017 23:00,56.91,12.62,2184.636333,446.2045636,402.3291028,9.889137222,1.600401061,250.1694444,250.0366167,250.0897611,295.096,306.4,250.0277333,250.0697278,628.0810889,620.4153914,793.2380998,479.6249028,472.7548667,496.3585667,485.1723556,62.87,5.31
4/8/2017 0:00,56.91,12.62,2146.358889,455.683925,400.9758833,9.682935056,1.666891333,250.1520222,250.3348333,250.0308611,295.096,306.4,250.0372056,250.1021278,616.6569611,611.8724222,826.975325,461.79335,456.0690611,472.1442,471.4054889,63.00305132,5.305
4/8/2017 1:00,56.42,13.11,2211.294611,493.3920333,398.2781389,9.683135944,1.752912,249.8690889,249.9628278,250.1740833,295.096,306.4,250.0228722,249.9928778,600.3921056,600.4929722,744.8383675,448.3968889,445.6147,456.0790111,447.2801444,63.26768377,5.3
4/8/2017 2:00,56.42,13.11,2037.4475,572.2006556,400.6394222,9.946935,1.779830889,249.7756167,249.7444278,250.0074722,295.096,306.4,249.9281,250.0692111,605.3928667,617.2857222,327.0953585,473.7796444,474.7177222,512.1668611,484.4093389,63.53231623,4.690817175
4/8/2017 3:00,56.42,13.11,1885.173556,533.9574944,399.8033167,9.883122722,1.724111944,249.6041611,249.5781889,249.8415333,295.096,306.4,249.6494389,249.85935,599.3196722,601.2258222,600.3703556,447.7676611,447.5213611,452.9841778,447.9565722,63.79694868,3.479182825
4/8/2017 4:00,56.42,13.11,2235.315889,564.3838611,399.5158944,9.733725889,1.767079278,250.1209278,250.0449444,250.2108,295.096,306.4,250.0990167,250.1036278,600.9586111,598.1195222,600.2271556,447.4070722,450.2241778,456.9505889,454.0342389,63.93,2.87
4/8/2017 5:00,56.42,13.11,1927.811722,560.3186722,399.4338389,9.914759556,1.765513278,249.9367833,249.8942556,250.2138944,295.096,306.4,249.9368111,249.9424833,599.3121889,600.0984333,600.16005,449.9978389,449.6690556,451.9703,453.2600611,64.515,2.415
4/8/2017 6:00,56.42,13.11,2245.025556,536.63195,399.6870611,9.7631445,1.7352895,250.3551667,250.1305889,250.12545,295.096,306.4,250.7537,250.2151056,601.3409278,599.4223222,598.6275556,449.7394222,447.4993056,454.7066333,448.7137889,65.1,1.96
4/8/2017 7:00,57.41,11.81,2172.879333,547.3303,400.0578611,9.836051556,1.758383222,250.1168667,250.2863056,250.0308111,295.096,306.4,250.1504056,250.0550611,601.1979,600.0244833,599.9737222,450.1466667,453.63265,453.5074278,454.9742333,64.17,3.11
4/8/2017 8:00,57.41,11.81,1958.084489,560.2590944,399.8268056,9.6358865,1.777952333,250.1163611,250.0064389,250.1350444,295.096,306.4,250.1639,249.9965444,600.1288278,599.7900556,600.0580611,452.4717111,453.75425,455.9655833,452.49335,64.23,2.57
4/8/2017 9:00,57.41,11.81,2255.049444,565.1811833,400.1475722,9.472517722,1.786838,250.0283278,249.4597389,250.0372556,295.096,306.4,250.0427944,250.0930611,656.8649333,656.8144667,656.5450056,450.6020222,450.62625,453.94125,452.1887778,65.23,2.24
4/8/2017 10:00,57.41,11.81,2047.895244,501.6648667,396.2753528,9.8441955,1.6752045,250.1310056,250.3276722,250.1595944,295.096,306.4,250.0132611,250.1336222,690.1345556,660.1867389,693.5181556,467.9978583,456.2855222,517.918225,377.3259129,64.73,3.65
4/8/2017 11:00,57.41,11.81,2047.710722,518.4855556,400.9746556,9.7182825,1.711709833,250.0833222,249.4716944,250.0297167,295.096,306.4,250.0939778,250.0784778,615.6697056,434.38033,615.8772611,452.6217333,450.7924722,467.4832833,450.6116482,64.92,2.74
4/8/2017 12:00,57.41,11.81,1631.540722,522.5884056,398.7362056,9.611995222,1.756839389,250.1077778,249.9871611,250.0792278,295.096,306.4,250.0324389,250.0709111,601.5931,616.0102867,601.0247556,452.5418111,450.2787944,451.5391056,450.0974833,65.95,1.61
4/8/2017 13:00,57.41,11.81,1827.841778,506.5245389,399.3672444,9.599868111,1.734782222,250.0063222,250.1686944,250.1567111,295.096,306.4,250.0204556,250.0682889,599.8524889,600.0476833,600.6411667,449.6833444,448.3211667,456.3080278,449.3388444,65.31,2.21
4/8/2017 14:00,57.41,11.81,1964.691333,519.5032889,399.8652444,9.810683167,1.769501611,250.0320056,250.7565056,249.9726944,295.096,306.4,249.9552,250.0576056,599.1388389,598.6490222,598.2551556,451.1326111,450.0304111,451.2070556,450.5326778,65.69,2.1
4/8/2017 15:00,57.41,11.81,1916.225389,504.8909667,398.5900222,9.798087944,1.780243222,250.03165,249.7970389,250.0392222,295.096,306.4,250.0461,250.1015944,599.8814667,599.72595,599.1453778,450.8464778,455.1778278,451.7209,453.80255,66.29,1.59
4/8/2017 16:00,55.3,15.26,1906.103556,499.3041278,399.8785944,9.657710333,1.779369556,250.1943778,249.7367833,250.4220889,295.096,306.4,250.0247444,250.0846944,600.4380889,599.1858722,599.6063056,446.4161944,442.1338556,452.0785944,445.0152333,65.85,1.77
4/8/2017 17:00,55.3,15.26,2410.994111,443.5011889,400.6199,9.7598595,1.701943278,250.0087722,249.9229111,250.1622889,295.096,306.4,249.9908056,250.0607944,600.6023111,599.7406389,599.9960833,449.2990389,450.5708056,448.4663,451.5444667,65.5,1.84
4/8/2017 18:00,55.3,15.26,2047.208764,455.84565,399.5725167,9.765539667,1.719564056,249.9860778,250.5135056,249.9584833,295.096,306.4,249.9909778,249.9228,601.1061889,599.8897278,601.1985778,450.3883056,449.6121278,451.0553722,449.2186833,65.54,1.82
4/8/2017 19:00,55.3,15.26,2021.301083,454.6549167,399.585,9.577420833,1.726307778,250.1041722,250.01835,250.0713833,295.096,306.4,250.0873611,249.8632667,599.1943222,599.6725556,600.0612944,450.2262333,450.1799722,452.8891167,449.7858889,66.47,1.2
4/8/2017 20:00,55.3,15.26,1831.788698,448.2057667,399.8181389,9.803485056,1.746150667,250.12655,249.6732389,250.0258667,295.096,306.4,250.0117944,249.9583389,600.0912667,599.6478722,600.9744833,449.8756778,449.9738722,451.85385,451.5587333,66.55,1.01
4/8/2017 21:00,55.3,15.26,1829.713014,456.6687722,399.3961389,9.802182611,1.759712944,250.0326222,250.0108278,250.1037722,295.096,306.4,250.0494333,250.0801556,600.0153333,599.9403778,599.3478722,451.4786,449.8126722,451.2861167,451.9462611,66.33,1.11
4/8/2017 22:00,55.3,15.26,1591.164348,448.0153,398.8750722,9.678590722,1.743571,249.8625167,250.0269222,250.0349833,295.096,306.4,250.0487167,249.8879222,602.1350944,598.5583778,598.8812333,445.6458722,449.8573389,450.8302,452.2059944,66.09,1.05
4/8/2017 23:00,55.3,15.26,1652.171178,425.5996667,401.0561667,9.675396556,1.713777444,250.0120889,250.2308222,249.9521167,295.096,306.4,250.0417056,250.2658444,600.1771778,600.1607389,599.7308556,449.01565,449.53715,446.1623111,448.6060833,66.15,1.06
4/9/2017 0:00,55.3,15.26,2032.275111,383.1723722,399.8046167,9.566632,1.6927825,250.1190833,250.5673889,250.1174444,295.096,306.4,250.0025778,249.9327667,600.7791833,599.5226278,599.2263167,447.3397389,449.6498722,451.3656333,450.1754556,66.47,1.04
4/9/2017 1:00,55.9,14.26,2121.246389,439.9544056,399.7511222,9.686096722,1.752200389,249.9791722,250.3796944,249.9807278,295.096,306.4,250.0396444,250.1941722,598.8384222,600.7893056,600.7363778,446.5340556,449.7378333,450.5952167,449.1339778,65.16,2.28
4/9/2017 2:00,55.9,14.26,2200.902444,451.9363889,399.1824056,9.805761944,1.771510833,250.0439167,249.9226889,250.1071111,295.096,306.4,250.03405,250.0408278,599.3800056,600.0238944,599.23155,451.8038278,449.4717222,444.39125,450.3640722,66.49,1.01
4/9/2017 3:00,55.9,14.26,2176.7095,422.7359278,400.3052,9.488485278,1.729103333,250.1070167,250.7649111,250.0538556,295.096,306.4,250.0506111,250.0621944,600.1287167,600.8288833,599.7755389,450.0452778,449.5721944,454.6383889,450.6286833,65.94,1.87
4/9/2017 4:00,55.9,14.26,2125.409056,429.38705,400.32035,9.526076056,1.767056111,250.3207389,250.1375611,249.9829444,295.096,306.4,250.04315,249.9297611,599.5848722,600.2436167,600.5050056,448.8390333,450.1964389,448.1602222,449.7954667,65.88,1.84
4/9/2017 5:00,55.9,14.26,2070.598167,425.2751056,399.74635,9.676535611,1.782180611,250.0631389,250.4846444,250.0839556,295.096,306.4,250.0546111,250.0090778,599.9022167,599.4815556,599.2156667,436.1055722,452.0405722,436.6215111,449.3162056,66.51,0.99
4/9/2017 6:00,55.9,14.26,2087.365111,405.5084833,398.8242944,9.4115065,1.747891167,249.9598889,250.1437778,250.0566944,295.096,306.4,250.0719,250.2905556,600.2051611,599.6123111,600.4828833,275.9246875,447.2679833,437.2347278,449.0927389,66.76,1.02
4/9/2017 7:00,56.39,13.53,1821.117389,424.4716167,399.7501167,9.633828222,1.722090611,250.1834944,253.0186889,250.0696889,295.096,306.4,250.0419111,250.1215833,599.4437444,599.2898444,600.3884,207.8303347,451.1714611,430.5422222,452.4160333,65.79,2.31
4/9/2017 8:00,56.39,13.53,1905.851389,438.6898111,399.3250389,9.851221222,1.748241278,250.1456722,249.7383222,250.0309556,295.096,306.4,250.0260333,250.1740222,600.9168611,600.9060278,600.5599833,467.3377778,448.7267778,430.9193667,452.1078889,66.37,1.18
4/9/2017 9:00,56.39,13.53,1847.275389,432.095,400.1255389,9.434801278,1.748686944,250.0899222,249.4610667,250.0453444,295.096,306.4,250.0568833,250.0182778,600.1539278,600.7432278,599.1098611,458.8767583,457.7836944,455.2783722,458.0815556,64.84,3.14
4/9/2017 10:00,56.39,13.53,2116.082,425.3888333,400.4163056,9.359086056,1.743028611,250.0574944,249.9154056,250.0407833,295.096,306.4,250.1053611,250.1017444,599.8564778,599.4965333,600.0783,449.5345944,451.7928833,459.4974111,454.6545833,65.72,2.05
4/9/2017 11:00,56.39,13.53,2308.512944,434.5089944,399.5431556,9.645885778,1.781927889,249.9936056,249.5788778,250.0078333,295.096,306.4,250.0445111,250.0770444,598.8326778,600.7514056,598.9334833,451.561025,451.6475889,461.8880111,453.9597111,63.62,3.31
4/9/2017 12:00,56.39,13.53,1675.701294,437.4275972,402.6277833,9.658191722,1.786400833,250.2143611,248.9520944,250.0641833,295.096,306.4,250.04545,249.9823722,600.6944333,600.6997389,600.1309833,332.0783389,442.9872889,446.5090556,437.1020444,65.91,1.39
4/9/2017 13:00,56.39,13.53,2082.588944,403.0340735,400.2609611,9.370526611,1.733377442,250.0578444,249.3151278,250.1819056,295.096,306.4,250.0314889,250.0147611,600.6263833,599.1605444,599.8165444,447.7338778,455.3328333,441.5512278,450.4877389,65.26,2.23
4/9/2017 14:00,56.39,13.53,2200.268156,412.5627654,399.6630056,9.390448167,1.531609126,249.9557389,250.2736333,249.9692833,295.096,306.4,250.0297,250.0589056,600.0987333,599.5059333,599.7430667,178.157725,448.6933667,436.8845611,451.6345889,65.56,2.36
4/9/2017 15:00,56.39,13.53,2258.310722,414.9996222,401.0611167,9.675551167,1.534973245,250.0949278,250.3247778,249.9504889,295.096,306.4,250.0780667,250.1047556,600.0900278,598.3760278,599.7724389,402.4028778,451.3602556,434.53295,453.3931278,65.79,1.85
4/9/2017 16:00,56.39,13.53,2168.638444,415.1420722,399.50955,9.672183111,1.538337363,250.1446944,250.2403944,250.1659167,295.096,306.4,250.0241222,250.0426889,600.2664278,599.5618556,599.5736833,424.37355,449.6432889,439.7841222,447.9981111,65.61,1.64
4/9/2017 17:00,56.39,13.53,2296.603567,419.7455444,400.4002889,9.5994345,1.66444999,249.9855167,250.1829611,250.1038611,295.096,306.4,250.02215,250.0185278,600.28015,600.5309,600.3475278,345.9827889,450.6992556,445.5988222,450.7028444,66.14,1.31
4/9/2017 18:00,56.39,13.53,2196.437572,420.0583833,399.1890611,9.805191167,1.751745056,249.9829,249.1434222,249.9826333,295.096,306.4,250.0182167,250.0042722,602.1764722,599.4735556,598.3945333,459.8062222,449.3440611,434.26875,450.5228778,66.39,1.08
4/9/2017 19:00,56.39,13.53,2005.999387,357.8624056,399.2788222,9.613119778,1.652370611,250.0277333,250.2406833,249.9299556,295.096,306.4,249.9971111,250.0548222,599.9916944,600.8392278,600.7460667,303.1705301,450.2827444,445.4409389,445.9585778,66.67,1.08
4/9/2017 20:00,56.39,13.53,2097.418722,386.7354222,400.0334444,9.431433167,1.730387278,249.9598333,249.8932278,249.9900222,295.096,306.4,250.0809556,250.0177278,600.1597611,599.8645833,599.5081611,415.3004061,453.9035778,441.9214833,463.2097889,66.5,1.05
4/9/2017 21:00,56.39,13.53,1962.265167,389.4795889,400.1944833,9.795729111,1.734558111,250.1236,250.43585,250.0379611,295.096,306.4,250.0961,250.0238278,600.7679722,600.6601667,601.0341056,448.2972389,452.0981278,445.4482611,452.6317222,67.05,0.95
4/9/2017 22:00,56.39,13.53,2009.916,337.717525,399.9141111,9.836376778,1.636746,249.9471333,249.3702278,250.0568667,295.096,306.4,250.1212611,250.0518389,600.0294,600.0903444,600.0593722,450.0848167,450.4558944,453.4858333,448.7465333,65.25,2.98
4/9/2017 23:00,56.39,13.53,2072.518889,359.5865556,399.7962444,9.707080167,1.682887389,250.0122778,250.1384778,250.0674222,295.096,306.4,250.0456222,250.0312722,599.6563333,600.0914111,599.2970944,449.5229444,448.4857667,452.7986389,452.6879278,65.85,1.4
4/10/2017 0:00,56.39,13.53,2169.54857,402.1403575,400.7160531,9.863079609,1.76129067,249.953324,250.106352,250.0209609,295.096,306.4,250.0766983,249.9537709,599.5723128,600.3730391,600.1204804,449.8983352,452.0281006,451.5246648,451.8935754,65.85,1.4
4/10/2017 1:00,56.45,13.57,2259.560767,458.2756056,400.28895,10.057385,1.749985,250.1072111,250.5352278,250.1087944,295.096,306.4,250.0566111,249.9521167,599.3568333,599.9803389,599.3886056,444.1205167,445.5108944,452.69805,444.58715,65.07,1.64
4/10/2017 2:00,56.45,13.57,2351.608667,408.3592389,397.318275,9.815418167,1.714538111,250.0125667,250.1695722,250.0504111,295.096,306.4,250.0586111,250.0334167,599.3210278,599.4954889,600.2016,449.1732667,450.3385833,451.0555111,451.4046833,64.84,3.1
4/10/2017 3:00,56.45,13.57,2241.607244,388.3310444,396.7335944,9.670460333,1.761707333,250.1152611,250.0712444,250.0785611,295.096,306.4,250.0305556,250.0431889,600.84435,601.3639722,600.4267222,426.40135,450.11905,453.6279611,449.2695833,66.1,1.39
4/10/2017 4:00,56.45,13.57,2101.668222,465.6969,397.8353333,9.840329167,1.7789635,250.0211611,249.8259222,249.9278278,295.096,306.4,250.0617611,250.0285333,599.2495,599.9188722,600.6681833,453.7992889,450.9384778,444.1078,453.3325833,66.15,1.79
4/10/2017 5:00,56.45,13.57,2262.688722,531.3811333,398.1208,9.8582475,1.7346175,250.0644222,249.73125,250.096,295.096,306.4,250.0124278,250.0446111,600.1228389,600.3276833,600.4995611,450.4631111,450.0680889,440.9111167,451.2989389,64.87,1.28
4/10/2017 6:00,56.45,13.57,2169.70925,505.5664944,399.9460889,9.599747722,1.740165222,250.0167556,249.9425667,250.0242722,295.096,306.4,250.0225333,250.0859611,603.2694722,600.1611444,601.0728167,449.5670333,449.98085,447.1030556,450.2509556,66.9,0.77
4/10/2017 7:00,57.37,13.06,1841.016167,440.9261,381.8630223,9.570256722,1.765854056,248.6161944,246.9263667,246.8013278,295.096,306.4,250.0753278,250.1590833,607.4757222,493.4339278,607.8314444,448.1363333,448.9857778,446.6215444,447.8635556,66.61,1.44
4/10/2017 8:00,57.37,13.06,1913.643633,300.4365131,382.9405399,9.501579722,1.584643747,202.9798556,200.1301056,200.0772444,295.096,306.4,250.1224778,249.8987667,851.8136405,749.5033536,852.5386317,458.0501778,453.3409444,454.4107222,457.6245944,66.55,1.1
4/10/2017 9:00,57.37,13.06,1701.084278,288.8632434,390.8506298,9.448465611,1.52610107,200.1313389,200.1006111,199.9196778,295.096,306.4,250.1377667,250.0745167,847.5229811,818.638158,865.5858876,449.3746833,451.6159111,455.4767111,449.7878667,66.55,1.1
4/10/2017 10:00,57.37,13.06,1538.545267,277.2899737,398.7607197,9.3778675,1.528352922,200.0056556,199.2521889,199.9973611,295.096,306.4,250.0916556,250.1184444,841.5764787,818.4219511,867.1375782,446.7238611,446.9752111,452.9027111,451.1065778,66.55,1.1
4/10/2017 11:00,57.37,13.06,1322.208496,265.7167041,406.6708096,9.124161333,1.530604774,200.0678778,199.6452556,200.0196111,295.096,306.4,250.0583,250.1165333,547.2112932,818.2057443,467.8231765,454.5104667,452.8744556,455.4312667,452.3422722,66.55,1.1
4/10/2017 12:00,57.37,13.06,914.0601667,309.0450323,409.7950094,9.087119556,1.532856626,199.9496,199.3787,199.8469167,295.096,306.4,250.1277389,250.0917667,310.5447955,817.9895374,142.1386,470.134275,463.8968278,608.808125,457.8273556,66.55,1.1
4/10/2017 13:00,57.37,13.06,1613.172506,431.3397222,401.0595611,9.049229111,1.540571001,242.8341833,246.6696167,247.0760778,295.096,306.4,249.9651389,250.1756889,701.75055,817.7733305,651.467726,340.6712194,440.1486222,449.8649667,442.2828167,66.55,1.1
4/10/2017 14:00,57.37,13.06,1927.520556,516.8104556,400.6932222,9.149196833,1.703583444,250.3609944,249.8123444,249.9833833,295.096,306.4,250.1253611,250.0298722,700.9548611,817.5571236,700.64615,360.6311889,466.3652556,456.239175,461.254925,65.44,1.57
4/10/2017 15:00,57.37,13.06,2029.220611,546.7068222,400.1125472,9.487474444,1.7563015,249.8048944,249.8818,250.1689167,295.096,306.4,250.04415,250.1014389,701.3080389,817.3409167,699.7611722,401.1010889,450.7784389,452.0975111,453.6314556,65.97,1.51
4/10/2017 16:00,56.9,13.27,2010.753889,569.0388944,399.7129611,9.6711835,1.774127944,250.0060167,249.7207444,250.3112667,295.096,306.4,250.0736778,250.0005889,699.3732778,817.1247098,699.7731611,419.9939583,450.8929111,461.4008667,293.600367,64.56,3.0
4/10/2017 17:00,56.9,13.27,1659.865967,574.0252667,399.7937,9.382960389,1.780064222,249.9839333,249.8192667,250.0549222,295.096,306.4,249.9629778,249.9716778,700.0342889,816.9085029,699.4291,334.2552278,446.4028889,457.7733278,188.943287,65.94,1.76
4/10/2017 18:00,56.9,13.27,1072.525592,472.9348556,400.2729722,9.204845,1.626816907,249.9232722,250.0498889,250.0770111,295.096,306.4,251.1221667,249.9991,708.0895056,816.692296,712.8769444,345.3099444,445.39255,455.9894889,196.2772696,65.31,1.98
4/10/2017 19:00,56.9,13.27,1900.879225,309.0630611,400.7057639,9.196882889,1.521296882,249.9892278,250.2202,250.0199889,295.096,306.4,250.6509944,250.0132222,700.3431444,795.7546985,700.0482056,323.7818139,450.57105,453.3336111,292.4473209,64.95,3.01
4/10/2017 20:00,56.9,13.27,2164.914611,280.9891972,398.9064333,9.485431667,1.523420572,250.0309111,250.2247833,249.9910333,295.096,306.4,249.9229333,250.0363278,701.1825167,691.1701556,699.7811889,298.1615194,451.0083,451.1782333,339.4395,65.47,2.24
4/10/2017 21:00,56.9,13.27,1968.061847,461.2782833,400.1618278,9.821427056,1.673643889,249.8796444,250.2663778,250.0566389,295.096,306.4,250.7411278,249.9327111,699.1608222,700.0572667,700.2696556,450.1621056,451.0088778,450.9971667,451.0664722,66.34,1.29
4/10/2017 22:00,56.9,13.27,2170.409333,511.6933611,401.2083722,9.489436444,1.763489444,250.0242944,249.9884556,250.0294722,295.096,306.4,249.9247167,250.0641889,698.9005167,700.4071667,699.8822722,451.65285,450.1559222,450.7602333,450.8387944,66.01,1.01
4/10/2017 23:00,56.9,13.27,2287.3625,488.2081556,399.7301278,9.441416778,1.7391145,250.1307333,250.4413278,249.9961722,295.096,306.4,249.9031778,249.96015,700.1754944,700.5718111,699.2001833,449.9525944,450.9139889,450.39205,450.5003056,65.47,1.18
4/11/2017 0:00,56.9,13.27,2214.243722,494.2507111,399.7618833,9.715141778,1.757659,249.9168111,249.7854722,250.1278444,295.096,306.4,249.8231667,250.1438667,699.9889333,700.1395333,699.6878167,450.7923667,451.4306556,450.3898833,450.54055,65.77,1.43
4/11/2017 1:00,56.57,13.47,1988.371667,471.53335,398.9587778,9.611766278,1.761354333,250.0882556,249.8848333,249.9868389,295.096,306.4,249.63895,250.2397667,698.8230111,699.1356722,699.4438167,453.2914444,451.0246944,448.0508167,448.5397944,66.18,1.55
4/11/2017 2:00,56.57,13.47,2056.218306,436.5541194,400.6928889,9.479599,1.752050444,249.9662833,251.2243833,250.0462722,295.096,306.4,250.3832222,250.1823556,710.0641083,685.6731,710.9293889,438.2925167,448.0690444,452.5598389,449.5693,65.95,1.47
4/11/2017 3:00,56.57,13.47,2163.571167,429.3842,400.1903611,9.728445833,1.773382889,250.0212833,250.4575833,250.0845722,295.096,306.4,249.5589833,250.0350833,698.3200944,698.51545,700.2634722,435.1232056,449.7324389,456.9834278,450.9650889,66.01,1.41
4/11/2017 4:00,56.57,13.47,2108.718111,373.4842056,400.6572667,9.670578278,1.673030222,250.1053611,249.3767722,250.0394333,295.096,306.4,249.6659556,249.9173278,699.6226889,700.0385111,700.8594167,445.6992139,456.6872444,463.6755611,464.887,65.62,1.89
4/11/2017 5:00,56.57,13.47,923.5895332,384.7480722,400.7630111,9.339348722,1.655692778,250.1918,250.3158389,250.1975889,295.096,306.4,250.5587833,249.7505722,698.2243722,702.39295,698.0514556,353.5755222,450.1307222,455.0077278,449.1810333,64.66,2.91
4/11/2017 6:00,56.57,13.47,216.2240103,270.3039518,389.8878745,9.2661945,1.532288957,250.0398722,250.3953944,249.9530611,295.096,306.4,249.7505389,250.1299444,772.9047838,754.5932477,787.8333944,396.2851733,506.0406701,452.9585111,440.6881444,65.28,1.68
4/11/2017 7:00,56.57,13.47,268.5297282,253.3245501,382.657809,9.251388056,1.522268861,250.11775,251.18675,250.0299611,295.096,306.4,250.3328444,249.8611056,846.5316044,804.6962577,871.3858677,581.9563108,658.7784792,583.4516575,588.9307643,65.28,1.68
4/11/2017 8:00,56.57,13.47,320.8354461,261.0482781,382.1526656,9.234511778,1.523323804,250.1470889,249.5518889,249.8719111,295.096,306.4,250.7104167,250.0287056,847.0108525,804.5702653,871.3566542,579.0031633,657.5259792,605.1244534,634.5155717,65.28,1.68
4/11/2017 9:00,56.57,13.47,373.1411639,268.7720062,381.6475223,9.194210556,1.524378746,195.7075831,196.6175522,213.2960901,295.096,306.4,203.3725988,209.0055873,847.4901007,804.444273,871.3274407,576.5839349,656.2734792,568.6315873,633.0626249,65.28,1.68
4/11/2017 10:00,56.57,13.47,425.4468818,276.4957342,381.1423789,9.1837335,1.525433688,206.5665283,185.8974178,236.1714643,295.096,306.4,199.5083535,216.720139,847.9693488,804.3182806,871.2982272,577.5531672,655.0209792,532.1387211,631.6096781,65.28,1.68
4/11/2017 11:00,56.57,13.47,477.7525997,284.2194623,380.6372356,9.1597105,1.526488631,274.1772691,236.5117355,254.0929373,296.3917973,306.3615419,255.5911144,249.7233375,848.4485969,804.1922882,871.2690137,579.1190831,653.7684792,495.645855,630.1567313,65.28,1.68
4/11/2017 12:00,56.57,13.47,530.0583176,291.9431903,380.1320922,9.148832722,1.527543573,250.4173167,249.7185611,250.2888611,296.6830609,306.2399211,250.1725056,250.1332444,848.927845,804.0662958,871.2398002,580.6849991,652.5159792,459.1529889,628.7037844,65.28,1.68
4/11/2017 13:00,56.57,13.47,582.3640355,299.6669184,379.6269488,9.1446335,1.528598515,249.98795,250.1576167,249.8436444,296.6653776,306.1154537,250.3829556,250.0250333,849.4070931,803.9403034,871.2105868,582.2509151,651.2634792,422.6601227,627.2508376,65.28,1.68
4/11/2017 14:00,56.57,13.47,634.6697534,307.3906464,379.1218055,9.135303556,1.529653458,250.4370333,250.1540444,250.1538722,296.6476943,305.9909863,250.1060556,250.0348611,849.8863413,803.814311,871.1813733,583.8168311,650.0109792,386.1672566,625.7978908,65.28,1.68
4/11/2017 15:00,56.57,13.47,686.9754712,315.1143745,378.6166621,9.131254556,1.5307084,250.2287778,250.17085,250.0049611,296.630011,305.8665189,250.8596611,250.0318833,850.3655894,803.6883187,871.1521598,585.3827471,648.7584792,349.6743905,624.344944,65.28,1.68
4/11/2017 16:00,57.91,10.54,739.2811891,322.8381025,378.1115187,9.107642944,1.531763342,250.0639611,249.9005444,249.9739556,296.6123277,305.7420515,250.2725722,250.0862444,850.8448375,803.5623263,871.1229463,586.9486631,647.5059792,313.1815243,622.8919972,65.28,1.68
4/11/2017 17:00,57.91,10.54,791.586907,330.5618306,377.6063754,9.109051222,1.532818285,250.4220167,250.2603889,250.1233167,296.5946444,305.6175841,250.03425,250.0834944,851.3240856,803.4363339,871.0937328,588.5145791,646.2534792,276.6886582,621.4390503,65.28,1.68
4/11/2017 18:00,57.91,10.54,843.8926249,338.2855586,377.101232,9.101700944,1.533873227,249.8996667,249.7320111,250.0570056,296.5769611,305.4931167,249.8999778,250.0608778,851.8033338,803.3103415,871.0645194,590.080495,638.3050535,240.1957921,619.9861035,65.28,1.68
4/11/2017 19:00,57.91,10.54,1916.952398,346.0092867,392.2849438,9.0513785,1.556593209,249.8382222,250.2023944,250.0478333,296.5592779,305.3686493,249.9991,249.8776389,844.4281871,610.042247,795.1502372,445.5944462,439.8584111,203.7029259,618.5331567,65.28,1.68
4/11/2017 20:00,57.91,10.54,2184.846028,353.7330148,394.1271883,9.047628944,1.648584111,250.0335722,249.8128056,250.0896222,296.5415946,305.2441819,250.1024722,249.8838944,710.0404889,472.2694654,556.236899,282.0218611,442.6451278,308.0256219,469.3484291,65.28,1.68
4/11/2017 21:00,57.91,10.54,1556.238078,480.2485112,395.7199944,8.997554833,1.736476389,249.9739556,249.5952722,249.9320444,296.5239113,305.1197145,250.0568167,249.7622167,597.8229889,597.0043889,596.7766222,210.0308515,448.8224722,448.3957333,442.5421556,65.28,1.68
4/11/2017 22:00,57.91,10.54,1960.839872,545.9205667,399.3967333,8.987118889,1.742087611,249.9054,249.8349222,250.1414111,296.506228,304.9952471,249.5445389,249.8265778,600.9223889,598.8048556,598.67765,286.0921374,449.3503,451.2255944,454.24975,65.32516636,1.84728281
4/11/2017 23:00,57.91,10.54,2364.042128,560.1318778,398.9678889,9.643405556,1.763130556,249.89725,249.9505056,250.0177889,296.4885447,304.8707798,249.8189722,250.0042,599.9379167,599.6045444,600.9448444,455.4494444,451.2965,450.2467333,452.24685,65.415,2.18
4/12/2017 0:00,57.91,10.54,2530.929883,528.6302,400.8335528,9.908975444,1.695828139,250.2045944,249.9428611,250.1491,296.4708614,304.7463124,250.1525667,250.0243722,608.3600556,617.4106194,603.4688944,450.70665,449.2938611,456.3897889,451.1717806,65.50483364,2.51271719
4/12/2017 1:00,52.75,18.87,1101.435323,565.6071722,399.4820111,9.611538833,1.769306444,249.8596444,250.8417667,250.0348778,296.4531782,304.621845,250.1619778,249.7251278,601.3017778,600.1158111,600.6244278,448.0134944,449.8269722,447.4251389,451.0284944,65.55,2.68
4/12/2017 2:00,52.75,18.87,1744.641042,540.4639667,399.9688,9.206257611,1.735028444,249.2851667,249.7679722,249.9447833,296.4354949,304.4973776,247.6738056,250.1876444,601.9502,600.2609222,600.4020333,450.2593611,449.9954944,451.8641611,449.3534556,65.22,2.65
4/12/2017 3:00,52.75,18.87,2573.130606,567.2500056,400.0833333,9.615446556,1.773117611,250.2493833,250.0062222,250.1440333,296.4178116,304.3729102,251.3736,249.6947389,601.0879611,599.9886833,600.55115,455.1640389,448.0051611,452.2358056,453.0258889,64.89,2.62
4/12/2017 4:00,52.75,18.87,2585.3555,551.9220833,398.9753,9.834872056,1.766379278,250.2257944,249.2506278,250.0376722,296.4001283,304.2484428,249.9607167,249.9457722,601.3480556,600.6399667,599.9688833,447.8866611,449.1831833,458.3711778,452.3974167,62.84,5.27
4/12/2017 5:00,52.75,18.87,2225.335976,563.9136667,400.1732778,9.918877889,1.769860889,249.7560333,249.3889667,250.0175167,296.382445,304.1239754,249.9838333,250.369,598.8985,599.5743111,599.7518611,453.1213389,450.5002222,455.3162944,449.8894167,63.36,4.645
4/12/2017 6:00,52.75,18.87,2009.44897,562.35435,400.9120056,9.77546,1.779462,250.0418333,250.5726556,250.1810889,296.3647617,303.999508,250.1667611,249.8392056,600.4984111,599.4924778,600.5478278,451.2951944,449.4301611,452.2528889,451.7296333,63.88,4.02
4/12/2017 7:00,53.43,17.09,1464.770078,557.1612278,399.7909056,9.864994389,1.773615222,249.9224889,249.8348333,250.0214944,296.3470784,303.8750406,249.6593222,250.0530278,600.1487389,600.9384333,599.4010722,450.9258333,451.8017389,448.9148889,448.6452833,64.48,3.87
4/12/2017 8:00,53.43,17.09,1955.274778,557.1365389,400.7290556,9.507787889,1.765751611,250.0076056,250.1696056,250.0302722,296.3293952,303.7505732,250.1257722,250.0704278,600.3048778,598.6075111,599.8336056,451.5068833,450.2291222,452.42715,447.7822194,64.71,2.49
4/12/2017 9:00,53.43,17.09,1570.254906,558.1658611,400.0410278,9.449533222,1.758249556,251.0723444,251.3773167,250.2518167,296.3117119,303.6261058,252.1366056,250.4111667,599.3913944,468.9553722,600.3019944,451.9515111,450.8182056,448.0004056,451.0776889,65.02,2.22
4/12/2017 10:00,53.43,17.09,2204.5005,545.7093222,400.1654278,9.403812056,1.758488056,249.9392444,250.0194722,249.7492944,296.2940286,303.5016384,249.3856333,249.5785056,598.6574,479.5121694,599.1434444,452.6272778,451.2935111,444.7061222,448.8718444,63.72,4.04
4/12/2017 11:00,53.43,17.09,2290.097833,535.0562556,400.0255611,9.402102667,1.763743722,249.8629111,250.1953667,249.9901,296.2763453,303.377171,249.89185,249.8676,597.9635,383.0786194,600.3528611,459.5239472,452.3149444,452.1034611,454.9309,65.9,1.58
4/12/2017 12:00,53.43,17.09,1042.798688,535.5442111,399.2274722,9.693139333,1.743831222,250.0998167,250.3986889,249.9764944,296.258662,303.2527036,250.7702444,250.1417556,602.4909056,445.7736722,599.8683278,438.7181444,444.6767556,457.0661333,452.3828278,65.14,2.21
4/12/2017 13:00,53.43,17.09,1378.752303,531.3562111,398.8928389,9.644979056,1.736326722,249.8971722,249.6049333,249.8303111,296.2409787,303.1282362,249.648,249.9929,601.4176944,368.6949365,599.1772,449.9135806,450.0042889,448.8590667,451.2451167,64.99,2.13
4/12/2017 14:00,53.43,17.09,1101.639419,471.6125278,401.5103111,9.608175778,1.683171,250.2807167,249.0492389,250.0418333,296.2232955,303.0037688,250.0491333,250.2310722,605.5821056,562.1549579,612.1072889,450.6224889,448.9095167,453.7517194,451.2711444,65.03,2.27
4/12/2017 15:00,53.43,17.09,1664.342475,426.1779167,399.77575,9.544984056,1.605221778,249.8778444,250.4022944,250.1797167,296.2056122,302.8793014,249.9775778,250.2068389,599.7557,246.2376213,599.4989111,450.0720556,449.0014,449.6903722,449.9466778,64.69,2.34
4/12/2017 16:00,56.77,11.98,2241.8205,506.8222889,400.7577722,9.627575722,1.7121355,250.3143833,250.1032444,249.9218,296.1879289,302.754834,250.4468,250.0700667,601.6006,593.0757676,599.9547556,451.0742722,449.9045389,450.4589444,451.9306056,62.59,4.88
4/12/2017 17:00,56.77,11.98,1455.401971,563.8930333,399.3576667,9.860746111,1.768532256,249.8592278,250.1287556,250.0473111,296.1702456,302.6303666,250.0725111,249.9624333,600.2890222,699.52685,600.1065056,450.6453222,450.31135,450.6926889,451.4690333,64.35,2.64
4/12/2017 18:00,56.77,11.98,816.6598294,581.3275667,399.4785389,9.533157833,1.790148521,249.8283389,249.5883611,250.0408611,296.1525623,302.5058992,249.9327111,250.1324056,602.0242167,700.4838222,600.1427667,449.5761944,449.3479056,449.8430667,451.4910389,65.07,1.77
4/12/2017 19:00,56.77,11.98,1047.892241,405.5763333,399.2499778,9.447939056,1.557584528,249.9673056,249.8821611,250.0223278,296.134879,302.3814318,249.8908278,250.1913278,599.5067,700.0951056,598.7643556,449.7775111,450.3308611,451.6701111,450.6285778,65.04,1.77
4/12/2017 20:00,56.77,11.98,1640.601536,414.0020111,398.1236889,9.533456333,1.577665722,250.0737278,250.4587444,250.19585,296.1171957,302.2569645,250.0864,249.6901833,606.9509611,708.1142833,613.8445,445.2648556,445.3412833,454.6875,455.3138333,65.06,1.99
4/12/2017 21:00,56.77,11.98,2080.233167,487.96725,401.2665722,9.501229556,1.689070278,249.9119889,250.0079722,250.0852611,296.0995125,302.1324971,250.1083111,249.9441778,599.9826,701.5493889,599.5689667,451.8459278,450.3589056,454.2597833,452.2493111,65.01,1.85
4/12/2017 22:00,56.77,11.98,1965.811539,494.7980444,399.1876778,9.572162333,1.706402056,249.9990333,250.5867167,250.0086944,296.0818292,302.0080297,250.0187556,249.9783,600.2746722,700.819575,599.9604722,450.2512278,450.5324,452.6988389,451.5053611,65.28,1.45
4/12/2017 23:00,56.77,11.98,1500.948972,464.9751389,400.2597333,9.444517222,1.706348278,250.0365222,250.2343722,250.0681611,296.0641459,301.8835623,250.0278667,249.9964167,600.1824056,699.1387333,599.6948222,450.33405,449.6589278,450.5576833,449.9097944,65.05,1.63
4/13/2017 0:00,56.77,11.98,1632.755358,444.6081667,399.1324056,9.249760333,1.698554389,250.0780722,249.9582222,249.9606833,296.0464626,301.7590949,249.9818778,250.1862444,599.3043278,700.2944389,599.4034389,448.6071389,449.7874889,448.8564667,450.8180167,65.5,1.58
4/13/2017 1:00,53.04,19.19,2353.000611,460.6670944,399.3066889,9.564653278,1.757322222,250.1139833,250.0545222,250.29385,296.0287793,301.6346275,250.00275,249.7257556,603.5389056,701.3459,601.4239222,450.9403389,453.0925389,451.5587944,458.7426833,65.65,1.51
4/13/2017 2:00,53.04,19.19,2352.6709,446.4996556,399.4602444,9.794325556,1.759668444,249.9933611,250.0425222,250.0845167,296.011096,301.5101601,250.0537778,249.9368056,626.9010278,712.34285,624.394,448.1347778,447.0404167,449.2507222,446.63065,65.65,1.57
4/13/2017 3:00,53.04,19.19,1473.88782,438.9596389,399.8077667,9.851962944,1.754495167,250.03945,250.4437667,250.1351444,295.9934128,301.3856927,250.02905,249.9102944,800.1057833,799.7426889,798.8650889,451.5774389,451.8745444,453.3715889,452.4691722,64.86,2.29
4/13/2017 4:00,53.04,19.19,1863.609501,407.2067722,399.6535167,9.639283611,1.733086,249.9842722,249.6313889,250.0095611,295.9757295,301.2612253,250.0460056,249.83405,799.3279667,800.4039333,798.9372778,451.3965944,452.2584222,451.6110222,452.2586056,64.62,2.59
4/13/2017 5:00,53.04,19.19,1926.565431,471.0342611,399.49425,9.148328556,1.753958222,249.9269222,250.0095778,250.1486667,295.9580462,301.1367579,250.0263722,250.1324944,798.0539889,799.3068389,798.6472667,446.7281333,448.3082222,448.1040167,451.3014222,65.68,1.52
4/13/2017 6:00,53.04,19.19,2106.018856,506.4288778,400.2519611,9.255542111,1.770380944,250.0467778,250.4320889,250.0417278,295.9403629,301.0122905,250.0773944,249.9937,800.0736222,800.1226,800.0870333,446.5574889,448.9918389,451.4033278,446.30665,65.38,2.63
4/13/2017 7:00,55.6,13.79,2290.075444,474.2130611,398.9866861,9.562637444,1.757044528,250.2235667,249.7528111,250.1588333,295.9226796,300.8878231,249.5216833,249.8185611,799.1084111,798.6476389,798.8794611,373.1558038,445.9770389,457.4756222,449.3556056,64.1,3.3
4/13/2017 8:00,55.6,13.79,1983.162944,429.9729722,400.1384056,9.830816611,1.704175833,249.9891889,249.5545111,250.0774833,295.9049963,300.7633557,250.0250333,250.0970444,798.7677111,799.9152222,799.1317833,178.9324121,448.5842167,448.9787389,447.2612778,64.16,3.53
4/13/2017 9:00,55.6,13.79,1694.335167,440.3290722,400.3364167,9.754498722,1.707615889,250.09735,250.2628333,250.0700278,295.887313,300.6388883,250.1619,250.2516778,799.0438333,799.6236639,799.1451778,436.5352425,451.5008611,455.4711778,457.0697722,64.07,3.6
4/13/2017 10:00,55.6,13.79,1957.229776,486.3287778,399.9070222,9.702061833,1.732353056,250.0687278,249.4206389,249.9431389,295.8696298,300.5144209,249.7318111,249.9083667,799.8531056,799.3222778,799.8294778,448.46825,452.8406,454.0149722,449.45225,63.73,3.97
4/13/2017 11:00,55.6,13.79,1807.685253,517.9419889,399.7147333,9.685678222,1.748523056,250.3657444,248.9661778,250.1717333,295.8519465,300.3899535,250.4354167,250.1036222,749.7094889,753.0128722,748.88425,454.3700778,453.5073889,451.5058056,452.1454583,64.89,2.78
4/13/2017 12:00,55.6,13.79,1862.640103,520.1889722,400.4796167,9.644079667,1.761168667,250.5526667,250.3367444,249.8612,295.8342632,300.2654861,250.22215,249.7254611,600.47365,598.1957,599.7749111,453.9198,453.3091889,445.54965,451.3813056,65.72,1.94
4/13/2017 13:00,55.6,13.79,1121.931056,520.6398944,398.0542278,9.953371333,1.699834333,249.9001111,249.8514722,250.0296056,295.8165799,300.1410187,250.1817278,250.1219111,600.6807556,600.7470889,600.56715,454.7558167,452.2524167,449.1231833,453.8954222,64.82,3.32
4/13/2017 14:00,55.6,13.79,2040.683644,520.8799944,400.2590278,9.9070465,1.595859222,250.2487611,249.8104778,250.1040889,295.7988966,300.0165513,250.1026,250.3334833,600.2556111,548.4854333,599.8707333,447.1051556,448.6086889,447.08505,445.3503111,64.54,3.07
4/13/2017 15:00,55.6,13.79,2546.475389,521.2070833,401.2731833,9.870840111,1.715243556,250.3493778,250.2931722,250.1362944,295.7812133,299.8920839,250.0452,250.0935778,599.8505333,371.8825111,600.9088389,456.8364778,452.8578833,535.6159,534.1495889,65.25,2.24
4/13/2017 16:00,57.54,11.23,2175.06287,527.2822278,398.0141556,9.9751765,1.740621889,249.6964444,250.1313,249.9917167,295.7635301,299.7676165,249.9364111,249.8923556,600.0226056,568.0413,599.7511833,443.3907833,446.6891944,601.6531972,588.8044306,64.96,2.33
4/13/2017 17:00,57.54,11.23,2267.479652,544.1244,400.3150111,9.900496333,1.737985,249.9893,250.4911722,250.1318667,295.7458468,299.6431492,249.8861222,249.9642944,600.1980778,599.7310278,599.4792222,449.6940111,449.2857278,599.4452528,600.1425667,65.31,2.34
4/13/2017 18:00,57.54,11.23,2270.363156,560.4537222,397.6501722,9.836278444,1.764856278,250.0560167,249.9304722,249.9987444,295.7281635,299.5186818,250.0008889,249.7104444,600.6542444,598.4648,599.3706278,448.3330944,449.1408111,598.3283833,598.8901833,64.99,2.19
4/13/2017 19:00,57.54,11.23,2526.046125,575.3809278,400.6647889,10.1937245,1.789992278,249.9995833,250.0016667,250.0717944,295.7104802,299.3942144,249.9792722,250.0318722,600.4206278,599.4127389,600.1990333,450.0107167,450.2023,599.3704333,600.4966611,65.35,2.31
4/13/2017 20:00,57.54,11.23,1829.820238,565.9201889,399.7696889,10.0580445,1.792055444,250.0777167,250.0957111,249.9940278,295.6927969,299.269747,250.0302778,250.0105556,600.8522944,598.5872611,600.6828278,452.3303556,449.8016056,599.9552667,593.3358833,66.25,1.62
4/13/2017 21:00,57.54,11.23,2267.811833,534.9936111,399.1447667,9.717285056,1.755377667,249.8811444,250.4097722,250.1580778,295.6751136,299.1452796,250.0987333,250.0229389,600.2605667,599.6549,600.1665667,447.3658389,449.99805,599.6712778,599.8365722,66.56,1.33
4/13/2017 22:00,57.54,11.23,2099.277611,542.4388333,400.645575,9.800974222,1.767946111,249.9114278,250.2520056,250.1276778,295.6574304,299.0208122,250.0282889,250.43605,610.1271667,616.0837972,615.2828333,450.8334944,448.8823778,599.2303722,596.8790222,66.46,1.29
4/13/2017 23:00,57.54,11.23,1936.237768,570.5802722,400.8212083,9.522890556,1.807586111,250.0295056,250.0048667,249.9673611,295.6397471,298.8963448,249.6406222,250.1832333,599.2730333,600.1535833,598.9780278,447.0393778,448.9285889,599.3752111,599.6209167,65.96,1.97
4/14/2017 0:00,57.54,11.23,1480.030338,527.4966278,399.9592833,9.625964667,1.755649222,249.9359444,249.9932944,250.0369167,295.6220638,298.7718774,249.9805056,250.0695667,599.6034889,600.4775389,600.3507389,446.5330167,450.0207389,599.9675278,599.3992444,66.22,2.0
4/14/2017 1:00,49.57,25.64,2215.171278,496.2299056,400.3973167,9.542891833,1.734523889,249.8689167,250.2560278,249.9792056,295.6043805,298.64741,250.3150833,250.0448556,599.5323,599.1583722,599.9342222,447.1578222,449.1468111,599.7807333,596.5302278,66.28,1.65
4/14/2017 2:00,49.57,25.64,1892.341195,513.1164722,399.6319222,9.670567111,1.763096167,250.0699389,250.7199778,250.0314278,295.5866972,298.5229426,250.3858944,250.1297,600.0152222,600.1030333,598.42075,456.8892611,453.0264611,602.4077833,601.2960317,65.1,3.01
4/14/2017 3:00,49.57,25.64,2086.250278,498.0635833,399.4479667,9.521623722,1.771967222,250.0078444,249.5765389,250.1334278,295.5690139,298.3984752,250.2599167,249.9499778,599.9402111,599.2618333,599.0729889,447.2305333,447.9475611,599.2694389,595.4525849,64.16,4.3
4/14/2017 4:00,49.57,25.64,2283.187833,489.9559444,400.5601083,9.653103889,1.779541167,250.1458722,249.7544444,250.0301111,295.5513306,298.2740078,250.0390056,249.8606444,598.7176556,601.1938667,600.3539111,449.3910056,448.8503667,597.9720222,596.1352611,63.565,4.202094313
