date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
4/14/2017 5:00,49.57,25.64,1972.936611,492.3036,399.6542944,9.991231667,1.692838556,250.1230778,248.4866222,250.0523667,295.5336474,298.1495404,250.3626111,249.9932611,598.9676722,599.4724389,599.3765,450.1005389,450.0423833,491.1900917,489.6785361,62.97,4.007364771
4/14/2017 6:00,49.57,25.64,2050.275944,516.0634444,400.4853556,9.714004611,1.701110722,249.9214333,250.0477111,250.0706222,295.5159641,298.025073,249.9323333,250.0775722,600.5996222,600.6157222,599.3762889,456.3675833,452.3933333,449.1447,454.9926722,62.34,3.812635229
4/14/2017 7:00,53.35,19.55,2170.937997,558.0175,399.3738778,9.7407045,1.761080556,243.6090389,244.6317389,249.2560333,295.4982808,297.9006056,247.6389722,249.5702222,603.7187611,599.8237111,600.6138222,410.24765,413.8512667,429.9449833,413.9670722,63.155,3.617905687
4/14/2017 8:00,53.35,19.55,2122.012611,523.8708056,400.4613889,9.820681222,1.714408,249.87165,249.7436389,250.0739056,295.4805975,297.7761382,249.9555111,250.0844944,600.3764333,599.1274556,600.1053444,395.6221278,394.9791167,406.8168611,397.38255,63.97,3.52
4/14/2017 9:00,53.35,19.55,1234.333825,549.2928111,400.4985889,9.524040278,1.746899222,250.0124278,250.1861333,250.2067,295.4629142,297.6516708,250.1424222,249.9821444,599.8336278,599.9649722,600.6385611,400.0928611,403.8138389,400.8625722,396.9633556,64.29,3.52
4/14/2017 10:00,53.35,19.55,833.4633523,430.8272111,400.8613889,9.676324778,1.612768759,249.9953833,250.4082167,250.0456778,295.4452309,297.5272034,250.0449056,249.9679,600.6237167,600.7459833,600.1825833,378.001075,398.6088778,398.7106222,398.6226444,64.29,3.52
4/14/2017 11:00,53.35,19.55,1201.862503,250.0797659,400.0936722,10.02592317,1.520318613,250.0051333,249.5508889,250.0338889,295.4275477,297.402736,249.6130111,249.9678722,600.1897278,597.6949278,599.2500278,192.9089801,397.5827389,399.3392944,396.5127444,64.29,3.52
4/14/2017 12:00,53.35,19.55,1806.9845,363.8302507,399.0475167,9.558763722,1.548151433,251.36955,249.6454889,250.2314111,295.4098644,297.2782686,251.0779833,249.8371111,604.2137278,600.1713444,599.3798,249.8161703,399.5991667,400.5873389,402.4422,64.29,3.52
4/14/2017 13:00,53.35,19.55,1451.8581,453.7207611,402.0529556,9.718013111,1.664933083,250.0516389,250.3491889,250.1494889,295.3921811,297.1538012,249.8824556,250.0649056,625.9385611,646.9205722,661.3797755,430.2870496,396.0929556,398.7053222,406.7973667,65.93,1.4
4/14/2017 14:00,53.35,19.55,1701.275944,544.0403833,399.6794278,9.631002778,1.739517944,250.9092056,250.8029222,250.1451556,295.3745097,297.0293339,250.0404222,250.3739278,600.49235,573.1891806,613.3915884,400.6328083,398.5143167,400.4384611,398.7003889,64.06,3.7
4/14/2017 15:00,53.35,19.55,1767.353234,530.9619056,399.9686667,9.631074556,1.752560444,255.1136389,249.8765722,250.7303444,295.3903195,296.9048665,252.5017778,250.2164,600.6485722,625.7187333,611.9601722,398.3055333,397.7896667,396.5070611,399.1559444,66.59,1.14
4/14/2017 16:00,53.91,18.19,1686.559615,525.1431,400.9935056,9.759302667,1.745041889,249.8998833,250.3088556,249.9289722,295.4371377,296.7803991,249.7145667,250.0678167,601.34705,458.3741266,598.9907944,401.2405444,399.8511833,394.3462444,401.1368778,66.25,1.25
4/14/2017 17:00,53.91,18.19,2228.955333,499.576,400.8575556,9.576589111,1.722926611,249.9924111,249.3649056,249.9268667,295.4839559,296.6559317,250.0825389,249.9900778,603.0439889,612.5035984,600.2695056,398.7432333,398.7547833,403.2671556,400.8758778,65.64,2.81
4/14/2017 18:00,53.91,18.19,1839.238017,478.5098528,398.6476722,9.714683833,1.728710167,249.8970167,250.0043667,249.9930222,295.5307742,296.5314643,249.7951333,249.7870111,676.3942944,604.3519889,596.1695944,387.4077444,396.4502833,386.79815,402.1000222,65.96,1.93
4/14/2017 19:00,53.91,18.19,2164.134278,473.2392278,399.8991278,9.546116056,1.753032778,250.0453333,250.3720389,250.1675222,295.5775924,296.4069969,250.0501944,249.9468944,705.0605083,655.0326139,682.366325,413.4935056,420.4019056,440.6200222,417.0525556,65.0,2.91
4/14/2017 20:00,53.91,18.19,2372.503222,489.2768056,399.8027056,9.482564333,1.794788444,250.0662722,249.7551056,249.8894611,295.6244106,296.2825295,250.1987556,249.9733778,699.8436667,664.6689583,700.3745,456.8301778,452.3666111,444.2358944,454.33455,65.61,1.54
4/14/2017 21:00,53.91,18.19,1845.30335,452.4180333,399.61515,9.679703944,1.741499389,249.9959111,249.8265389,250.0868056,295.6712288,296.1580621,250.2504944,249.9452444,699.9540278,702.8713333,701.6123222,454.1457056,451.8456667,446.6418333,451.5721222,64.71,2.0
4/14/2017 22:00,53.91,18.19,2092.885052,446.0815667,400.2428722,9.402431333,1.750168778,250.0410111,249.865,250.0615722,295.7180471,296.0335947,249.8849389,249.9757111,699.3315833,698.916,698.7741333,444.4998167,447.2168889,437.34295,451.0277556,65.24,2.07
4/14/2017 23:00,53.91,18.19,2440.593889,447.7495444,399.3472667,9.505905389,1.7795115,250.0895444,250.0667167,250.1031389,295.7648653,295.9091273,250.0003278,249.8278111,700.5181611,699.9584389,700.6850667,455.2577111,452.0536056,435.9745333,450.9060833,65.98,1.55
4/15/2017 0:00,53.91,18.19,2369.567611,438.2108778,399.8875944,9.893695222,1.710891333,250.0213,249.7702778,250.0463389,295.8116835,295.7846599,250.0616611,250.06055,699.0144944,700.3970722,700.1755556,451.29985,448.6737333,431.5563111,451.4958833,66.0,1.33
4/15/2017 1:00,53.04,18.56,1976.080026,461.1053222,400.3377722,9.624518167,1.745255333,250.0726111,250.2526611,250.0383278,295.8585017,295.6601925,249.9853389,250.1307889,700.1387056,699.3729944,699.4271,451.03905,450.1752944,434.3844722,448.3830833,66.02,1.54
4/15/2017 2:00,53.04,18.56,2257.865556,455.0655389,399.8290222,9.400803611,1.759544889,250.0806611,250.4498333,250.1520111,295.90532,295.5357251,250.2217111,250.026,699.3011056,699.8619778,700.3452722,449.8922111,450.4078889,443.2970667,449.1824333,65.91,1.62
4/15/2017 3:00,53.04,18.56,2086.063833,461.4585056,401.0176222,9.684781278,1.773979944,250.0306778,249.8661778,250.0238278,295.9521382,295.4112577,250.0335778,249.9985611,700.74595,700.3289222,699.6503944,451.0208556,450.4861556,441.9738833,449.2178222,64.91,2.39
4/15/2017 4:00,53.04,18.56,2024.76,445.7507278,400.0450444,9.495393667,1.784086333,249.9636389,250.1615167,250.0719333,295.9989564,295.2867903,249.9887778,250.0907722,698.5237944,700.0329444,700.4479111,449.3202,450.8902611,440.0420444,448.7300778,65.23,1.95
4/15/2017 5:00,53.04,18.56,2298.443382,493.6329389,400.0039556,9.325369278,1.784461333,249.9878611,250.2305222,250.0934389,296.0457747,295.1623229,250.02595,249.8404889,699.2939833,701.0254889,700.5986833,452.0387,450.1540111,427.2372944,451.6091222,65.1,2.21
4/15/2017 6:00,53.04,18.56,2325.528889,572.1099389,400.3781611,9.635846889,1.777924056,250.0953056,249.9526222,250.0619056,296.0925929,295.0378555,250.0733167,249.8442556,699.1396444,700.3800333,699.0394278,451.6340889,450.2158667,441.9248556,448.6112722,65.7,1.72
4/15/2017 7:00,53.32,18.85,2247.882572,573.3991556,399.7702833,9.588867833,1.786657222,249.53825,249.7430944,250.0218667,296.1394111,294.9437381,249.7173889,250.0997556,704.2335833,700.5789611,699.9075833,424.0244,447.1091778,447.5159111,445.4081278,64.22,3.45
4/15/2017 8:00,53.32,18.85,2359.155528,555.6857444,399.7031889,9.587783778,1.7820155,250.4356056,249.7785278,249.9835389,296.1862293,295.4548435,250.0865611,250.0106,699.7164167,699.9698667,700.0912333,468.3770667,449.5350333,428.2163,447.0515333,65.12,2.17
4/15/2017 9:00,53.32,18.85,2316.342259,468.52625,401.11415,9.867900222,1.701585806,247.8538667,250.3160278,249.4303444,296.2330476,296.2021296,249.7963444,249.9865056,714.1933167,710.1019778,714.8016694,455.5729833,452.5816333,441.3780833,454.8814639,64.86,2.8
4/15/2017 10:00,53.32,18.85,890.5118091,472.4623278,399.4907833,9.377254056,1.701934444,252.8538333,249.7846611,250.7045278,296.2798658,296.9494156,250.4396889,250.1456111,704.6858389,699.2844067,700.7523611,433.2380667,447.7811306,445.0293111,446.7913389,65.33,1.78
4/15/2017 11:00,53.32,18.85,2012.578809,426.9069167,400.1065111,9.351748833,1.651546111,250.2701722,249.9518222,250.1758778,296.326684,297.6967017,250.2011167,250.07695,699.1624722,699.0521544,700.1789167,438.5050139,456.6070333,447.5484167,446.9291056,64.99,2.18
4/15/2017 12:00,53.32,18.85,1796.217967,445.5079611,400.8726667,9.701758722,1.719389556,249.9966111,250.3302333,250.15515,296.3735023,290.6948355,250.1798556,250.1840333,699.8329,701.5758778,699.0682444,463.4380139,445.0897556,435.2064667,447.7377278,65.66,1.62
4/15/2017 13:00,53.32,18.85,1957.721333,463.3314222,400.0002389,9.514436444,1.731279389,250.0507056,250.1938389,250.0072778,296.4203205,288.3697665,250.0194833,249.8920111,698.6117222,699.3582056,699.6493056,447.2846222,449.2523833,438.0321444,451.1259778,65.31,2.07
4/15/2017 14:00,53.32,18.85,2141.777,504.8099056,400.3757667,9.294314167,1.771422667,250.0820778,250.03785,250.1925778,296.4671387,289.106874,250.0347056,250.1559056,699.9044444,700.2447944,700.0228833,453.5413833,449.6871222,429.1042667,450.9970167,64.83,2.26
4/15/2017 15:00,53.32,18.85,2098.755278,480.0185611,399.9371222,9.488817056,1.776250611,249.9152556,249.9595111,250.2104333,296.5139569,289.8439814,249.9249278,250.0843556,699.2201278,699.6593056,699.3097944,457.7374778,450.6651667,435.2291222,452.2594944,65.1,2.67
4/15/2017 16:00,54.26,17.54,1774.917378,473.9053944,400.0025111,9.494353556,1.774546111,250.1000944,250.3160333,250.0534889,296.5607752,290.5810888,249.6165556,249.9138333,699.3697889,699.6389056,699.7860778,449.36835,450.2699889,424.3815778,449.2477833,65.42,2.45
4/15/2017 17:00,54.26,17.54,1602.941033,466.0766167,399.72835,9.367953,1.769676889,250.1066333,250.3325111,249.9523889,296.6075934,291.3181963,250.0526111,249.8875611,698.4548333,701.0558444,701.8433778,357.2489972,447.6050722,439.6924167,452.7736,65.57,1.94
4/15/2017 18:00,54.26,17.54,1576.770551,550.0000944,399.6257889,9.280824222,1.780007056,249.9808,250.2359444,250.0528111,296.6544116,292.0553037,250.1200722,250.0586167,698.5673556,700.9571,700.1740611,443.8252167,447.4434056,434.0105167,445.5040611,65.08,2.77
4/15/2017 19:00,54.26,17.54,2050.752889,556.7221389,400.6582778,9.575395222,1.768341778,250.0598222,249.9174278,250.0917389,296.7012298,292.7924112,249.8893444,250.01185,698.7628167,698.8505556,699.1633444,454.5045611,450.6378167,446.6259167,452.7631,64.37,3.15
4/15/2017 20:00,54.26,17.54,1894.629138,548.5165556,399.7103556,9.539187778,1.785320889,250.0776667,249.9797944,250.0404833,296.7480481,293.5295186,250.1380833,250.1965778,698.8126889,700.0716444,699.6780444,451.5739944,449.8101389,438.5127278,449.1121111,63.64,2.61
4/15/2017 21:00,54.26,17.54,2153.087556,549.8961722,400.5822333,9.454994833,1.796081111,249.93215,249.9231056,249.9297556,296.7948663,294.266626,249.7430667,250.0508444,699.2674944,699.8832222,699.4276667,454.1344833,451.7465444,441.3685778,451.9144333,63.93,3.8
4/15/2017 22:00,54.26,17.54,1758.184473,576.4438389,399.0326667,9.734516222,1.794054111,249.9922167,249.8932944,250.0125056,296.8416845,295.0037335,250.1536556,250.0103,699.6646611,700.0242667,699.6707111,409.6481389,444.9309778,438.6970833,441.6529333,64.97,2.25
4/15/2017 23:00,54.26,17.54,1834.249411,569.3249389,399.6113,9.714639389,1.788670611,250.1715111,250.2529722,250.1721333,296.8885028,295.7408409,249.8848833,249.9742722,700.0144722,699.6997,700.0820556,442.3457,452.5727889,424.7923056,450.0575278,64.34,3.66
4/16/2017 0:00,54.26,17.54,1982.550767,572.4757389,399.6642222,9.471329333,1.791740389,250.0564722,250.4867778,250.0744722,296.935321,296.4779483,250.19845,250.5076,698.3273389,699.8872556,698.43755,404.4724056,451.5801611,440.3756167,455.16925,65.11,2.46
4/16/2017 1:00,50.03,24.09,1931.794998,568.0450389,400.0011722,9.635400778,1.788675889,250.0326778,250.1390889,249.9344333,296.9821392,297.2150558,249.8301667,250.0449778,700.2936556,699.9087333,699.6239944,450.7622222,449.7763722,435.3350111,451.7815389,65.07,2.47
4/16/2017 2:00,50.03,24.09,1474.659542,565.5113111,399.5851667,9.658283389,1.786462722,250.2031778,250.2473833,250.1495333,297.0289574,297.9521632,250.1042056,250.2511111,700.9853278,700.2415722,701.1052111,454.1866611,452.9787833,443.3529556,452.18285,65.52,1.89
4/16/2017 3:00,50.03,24.09,1991.359455,499.2028444,400.90105,9.848119833,1.710730056,249.8256667,249.8819056,249.954,297.0757757,298.6892707,249.9839167,249.8923722,700.8040333,699.8574056,699.4977722,450.6840167,447.7761667,445.2872056,446.1716444,65.76,1.17
4/16/2017 4:00,50.03,24.09,2047.979918,503.1186111,399.8462167,9.387715778,1.7450135,250.0195389,250.17275,250.0711333,297.1225939,299.4263781,250.0418778,250.04925,700.1929167,698.7071222,700.08325,448.3696056,448.6884056,451.6187333,447.8775278,64.89,2.17
4/16/2017 5:00,50.03,24.09,2496.975501,504.9725167,400.3010778,9.900091833,1.762322,249.9135056,250.2922722,250.0206444,297.1694121,300.1634855,250.14185,250.1557333,700.0960167,699.7481611,699.93245,448.6503944,449.8495889,450.1231833,450.3727778,65.77,1.3
4/16/2017 6:00,50.03,24.09,2348.737294,499.4864,399.7102333,9.946720556,1.768132056,250.0095611,250.4816278,250.0464,297.2162304,300.900593,250.0971722,250.1275556,699.4824611,701.4251944,700.61025,450.0620611,449.7543722,441.3206722,450.4337778,64.01,1.31
4/16/2017 7:00,49.76,24.21,1976.9102,476.8689361,399.8649139,9.568905167,1.770447194,248.4385667,247.4377111,249.7951722,297.2630486,301.6377004,249.8963056,250.1812889,712.5106278,704.6000212,716.5504222,443.2094167,455.0791333,446.70135,450.4278556,63.97,2.98
4/16/2017 8:00,49.76,24.21,2056.753212,412.0676167,401.2383056,9.758446722,1.667717389,251.5717889,251.3660722,250.4909778,297.3098668,298.1026173,250.4348111,250.2777889,704.9852389,712.4006872,698.9799222,459.4183611,486.2000528,452.0863778,448.1833056,63.71,2.76
4/16/2017 9:00,49.76,24.21,2500.303,479.78695,400.7286611,10.11083989,1.739669444,249.9967722,250.5894056,250.0160111,297.356685,294.7325769,250.0912,249.9691611,700.2182167,699.6921833,699.8994111,448.9398389,450.9477778,446.7895222,450.0143778,64.6,2.58
4/16/2017 10:00,49.76,24.21,2134.554469,532.2712389,398.3922222,9.899656611,1.733563278,248.2518889,249.7583556,249.8750944,297.4035033,294.7801707,249.8350778,250.0531278,666.3401389,666.4719611,665.3213056,457.0001389,450.3939389,442.4015222,452.8454889,63.04,4.83
4/16/2017 11:00,49.76,24.21,1914.566889,525.455,399.6974,9.470386111,1.733012833,249.7953222,249.5810222,250.2112556,297.4503215,294.8277645,249.9899389,250.1710222,599.9498778,599.3889444,600.1599333,449.1434889,455.2314389,445.8295778,448.3044167,63.28,4.77
4/16/2017 12:00,49.76,24.21,2072.519556,530.8721556,400.1736056,9.550644389,1.752722333,252.3102722,250.09635,250.2335778,297.4971397,294.8753584,250.4134556,250.0642056,602.1620222,603.7906278,600.3868556,442.7373944,449.9090222,442.3588222,445.7653611,64.53,2.86
4/16/2017 13:00,49.76,24.21,1999.929283,543.9138333,400.1761,9.648963833,1.755571611,250.1152722,249.3470056,250.0316444,297.5439579,294.9229522,249.9854111,250.0520167,600.5052056,598.7526167,599.0481389,448.6241972,451.7964889,432.8723444,450.5472556,64.43,3.34
4/16/2017 14:00,49.76,24.21,1593.19071,550.6006611,399.5269222,9.379130056,1.7498335,250.20365,249.9768833,250.0245111,297.5907762,294.970546,249.9929,250.0259722,601.8921556,599.4695833,600.4395472,447.2029222,450.1786889,430.9366889,450.95105,63.71,3.18
4/16/2017 15:00,49.76,24.21,1779.526733,509.0026889,401.7080722,9.249700056,1.716272917,250.1874333,249.7429333,250.0072056,297.6375944,295.0181398,249.7826722,250.1456944,610.6373167,617.3636389,613.3119111,454.3634111,453.1287167,440.6702944,457.4447889,64.51,3.02
4/16/2017 16:00,49.93,22.17,2013.675338,525.4271889,400.4244444,9.465534556,1.730913889,250.0439889,250.2324611,250.1214167,297.6844126,295.0657336,249.8969611,250.0878556,600.1413056,599.5200556,599.9377167,341.0534725,419.5963111,416.9981556,417.15685,64.86,2.75
4/16/2017 17:00,49.93,22.17,1959.474359,522.6812,399.6974944,9.565590833,1.734234722,250.0167889,250.0631056,250.0310167,297.7312309,295.1133275,250.0657444,249.9903889,599.1732278,599.9275278,599.6956167,229.5977553,400.3720722,390.9517833,401.9171722,63.95,3.52
4/16/2017 18:00,49.93,22.17,1697.677429,506.9141944,399.4641778,9.274371444,1.718302056,250.0357278,250.0609056,249.9442556,297.7780491,295.1609213,250.0510111,249.9433944,600.5041944,599.6656444,601.2172111,262.3145389,402.0925333,395.82505,405.0515778,64.73,2.77
4/16/2017 19:00,49.93,22.17,2249.820833,518.1955389,400.2699778,9.432170833,1.734058944,249.8138333,250.1472056,249.9959722,297.8248673,295.2085151,250.0687667,250.1517111,600.6314556,599.7971389,600.4640333,400.0751111,399.9161222,389.8237611,398.0468444,64.99,2.33
4/16/2017 20:00,49.93,22.17,2026.762643,529.0003556,400.44805,9.744481222,1.748961,249.7955056,250.1317333,250.0924333,297.8716855,295.2561089,250.0369222,250.19185,598.7178111,601.3931889,600.23105,400.9022667,398.8139111,381.8188167,401.4153,64.35,2.37
4/16/2017 21:00,49.93,22.17,2029.810082,523.1489389,399.9310444,9.630311889,1.742911389,250.0448056,250.13185,250.0953889,297.9185038,295.3037027,249.9243,250.1405556,600.76085,599.3120333,600.8214278,400.26365,400.0420556,395.2460722,400.7571667,63.07,3.82
4/16/2017 22:00,49.93,22.17,2128.202731,523.3615611,398.8136444,9.612639111,1.743342,250.0765722,250.0390167,250.0481944,297.965322,295.3512966,250.07745,249.8814056,600.1943222,599.7175167,600.4467556,399.76795,398.8946444,390.5388389,399.0109833,64.72,2.41
4/16/2017 23:00,49.93,22.17,2074.883238,516.9914,400.2296333,9.718341778,1.731317333,249.9856778,250.2347333,250.0367333,298.0121402,295.3988904,249.9386389,249.9835611,598.7997889,600.6053833,600.2791222,401.2927,402.0294778,395.6529278,399.1680889,63.34,4.09
4/17/2017 0:00,49.93,22.17,2000.437665,508.9741278,399.6824556,9.452479944,1.7349995,250.0735167,249.8255333,250.0571056,298.0589585,295.4464842,250.1421944,250.127,600.4973444,597.9906722,599.3044444,400.8580944,398.5762111,397.7555,400.4347111,63.56,3.27
4/17/2017 1:00,53.2,18.0,1559.557172,521.8961778,399.4711889,9.359171056,1.734599278,250.0576667,250.6294722,250.0677444,298.1057767,295.494078,250.0504444,250.5182944,598.9426389,599.9493111,599.8058611,399.6102111,400.0676722,381.7799222,399.8654333,63.49,3.43
4/17/2017 2:00,53.2,18.0,1628.479296,506.7106667,399.62265,9.589723222,1.688819889,250.0640667,249.8682778,249.9618667,298.1525949,295.5416718,249.9492556,250.3169667,598.58515,600.9187722,600.2332278,399.8176278,399.7079167,393.8396,398.98675,63.36,4.12
4/17/2017 3:00,53.2,18.0,1744.295271,492.46815,400.3540167,9.470482389,1.669347,250.0446611,249.91295,250.13625,298.1994131,295.5892657,250.0608611,249.8468222,600.4456944,600.6661333,599.9101444,399.8928556,399.3018944,392.4855278,400.5851278,64.84,2.41
4/17/2017 4:00,53.2,18.0,2078.356064,524.7375333,400.6553556,9.624897111,1.712610556,249.9823667,250.2183,250.1321667,298.2462314,295.6368595,250.0266,250.2007,599.8730278,599.7792889,599.6719056,398.9336667,400.4421,391.07865,398.2203556,63.85,3.36
4/17/2017 5:00,53.2,18.0,2002.228339,542.3429944,399.5814,9.689784889,1.745425944,250.0664611,250.2766556,250.0315333,298.2930496,295.6844533,250.0801778,251.2385167,601.0945333,599.1146333,600.2157556,399.5580222,399.2633333,381.8837889,400.0975,64.95,2.73
4/17/2017 6:00,53.2,18.0,2112.223056,550.9220111,400.4753556,9.364762722,1.758499778,250.0226222,249.8747333,250.0392222,298.3398678,295.7320471,250.0712278,249.9616667,600.5236389,599.2486611,600.4528333,399.4543889,399.0579222,385.0226278,399.3334444,65.36,1.86
4/17/2017 7:00,50.67,22.08,1525.995363,540.8960389,401.1783944,9.387107389,1.746690389,250.23805,249.9017667,250.0955556,298.3866861,295.7796409,250.3236833,251.3255333,601.1161167,602.11515,599.5579111,401.2649833,399.117,385.3339778,399.4993111,65.45,1.58
4/17/2017 8:00,50.67,22.08,1803.316494,498.76775,399.2057222,9.478037444,1.707598667,250.1784167,250.4040722,250.0863444,298.4335043,295.8272348,249.7442333,249.9588556,599.6000444,599.8360389,601.2292333,401.6340944,399.4595167,403.9511,399.4318167,65.0,1.61
4/17/2017 9:00,50.67,22.08,2136.124342,485.6655444,400.3334833,9.225311111,1.715580889,249.7920944,249.9464278,250.0870333,298.4803225,295.8748286,249.9684722,250.6006222,601.1373167,599.20725,601.0023444,400.5661611,398.5023333,412.5507167,402.4671222,65.39,1.45
4/17/2017 10:00,50.67,22.08,2023.481954,472.5353167,400.2704944,9.624961556,1.721983556,250.0653056,250.448,250.1149444,298.5271407,295.9224224,250.0880778,249.8280889,600.9194278,600.9465944,599.5226444,411.0646896,402.6488111,416.6571889,404.7106611,65.31,1.28
4/17/2017 11:00,50.67,22.08,1191.715389,384.1835887,400.2098222,9.750631944,1.634019043,249.9775167,250.2821889,249.9642556,298.573959,295.9700162,250.0137667,249.94805,702.0227778,730.6761556,720.9145972,408.5903438,392.9591222,392.8776722,394.4362944,65.37,2.48
4/17/2017 12:00,50.67,22.08,1700.526605,350.5497335,399.6004806,9.607524056,1.573572068,250.4670111,250.1085056,250.2159889,298.6207772,296.01761,250.1311333,251.4169167,622.6031778,646.9547833,620.6374528,407.6676833,399.5571389,390.7560778,395.4722,65.72,1.48
4/17/2017 13:00,50.67,22.08,1987.361528,442.8353667,400.2109444,9.2814465,1.672299389,249.9547833,249.2693111,249.9796222,298.6675954,296.0652039,249.2785722,250.4149611,600.5286167,600.3348778,600.6328667,415.9464389,401.4233833,396.8549722,402.8824278,65.87,1.97
4/17/2017 14:00,50.67,22.08,2024.160889,477.5909333,400.1089278,9.577183889,1.729307389,249.9948056,250.1220944,249.9944722,298.7144136,296.1127977,250.1557278,250.7184278,599.5736889,599.1051889,599.9343056,409.0692722,400.2847667,407.8489556,404.2710833,65.1,2.3
4/17/2017 15:00,50.67,22.08,1366.178381,447.4960556,398.9667111,9.734408667,1.724249361,250.0897556,250.1495222,250.0961778,298.7612319,296.1603915,250.0165278,250.2300611,611.8387222,612.9251944,609.1956111,384.11515,396.1283944,387.23935,393.8105,65.57,1.68
4/17/2017 16:00,52.17,18.69,1591.765794,465.9688667,399.9153833,9.325471111,1.737979389,250.0257667,250.2481889,249.9660389,298.8080501,296.2079853,249.9650722,249.6671944,599.6755944,600.3108611,599.2466333,409.7388611,401.3261444,386.1262333,402.4903111,64.6,2.58
4/17/2017 17:00,52.17,18.69,1060.89415,418.3338861,400.0283722,9.061362556,1.671339306,250.1039111,249.9071833,250.0367833,298.8548683,296.2555791,249.7431167,250.3352222,607.7857,613.3685556,606.6894,399.9664556,400.7706389,394.7597444,408.4309389,64.91,2.38
4/17/2017 18:00,52.17,18.69,1544.852094,427.3865444,400.3007444,9.084404278,1.653615944,247.2004556,245.1678278,245.3597833,298.9016866,296.303173,250.3740889,250.0161111,617.0765556,616.4535944,616.6798333,392.1427722,400.2319333,418.28205,396.7649833,65.38,1.57
4/17/2017 19:00,52.17,18.69,1487.017361,416.90025,399.0357944,9.444076556,1.631404389,220.4811389,219.7136611,219.99055,298.9485048,296.3507668,249.9919889,249.5235944,698.9731333,700.7939278,699.6375833,407.1698222,397.3881111,429.0964,410.0293944,64.6,2.25
4/17/2017 20:00,52.17,18.69,1813.826703,442.8590222,399.5714944,9.410285722,1.693450278,219.9052167,219.8655278,219.8313944,298.995323,296.3983606,249.9340944,249.9624222,699.44315,700.4005111,699.4895333,397.0701556,400.2393333,437.7154,401.6710056,64.47,2.29
4/17/2017 21:00,52.17,18.69,1855.799491,467.6304944,400.1838778,9.327163444,1.739816333,219.8697556,220.6264889,219.8779889,299.0421412,296.4459544,250.0124278,249.8177111,699.6287056,701.5323222,700.62865,400.8551111,400.0020278,406.5311778,396.5228167,64.83,2.14
4/17/2017 22:00,52.17,18.69,1654.189212,467.2265722,398.9637389,9.657065111,1.741012222,219.9176389,219.8148389,220.0162833,299.0889595,296.4935483,249.82615,249.8454722,700.1476444,700.2873389,699.3264389,401.7567278,400.9194167,417.2657056,401.4000056,63.86,2.7
4/17/2017 23:00,52.17,18.69,2095.209067,473.6925278,400.1437667,9.779583778,1.747809667,219.8752889,220.3816,219.9313389,299.1357777,296.5411421,250.3615167,250.0148722,700.8526,701.099,698.6794056,399.3375833,398.8273833,415.6068889,402.6497333,64.29,2.16
4/18/2017 0:00,52.17,18.69,1819.283673,474.2906389,398.9555167,9.483070389,1.750486333,219.9661944,220.9955111,219.9738667,299.1825959,296.5887359,249.8681,249.60155,697.9759611,699.0328222,699.4952944,401.1347611,399.8454056,411.5430833,399.6305778,64.55,1.9
4/18/2017 1:00,57.17,10.91,2119.896363,525.12865,399.7132833,9.436243,1.749067333,219.8988889,220.0069333,220.0912,299.2294142,296.6363297,250.1340611,249.9276111,700.1329556,699.9593056,700.0781111,401.1630611,401.1405556,429.3087,406.5908611,65.01,1.64
4/18/2017 2:00,57.17,10.91,1814.592414,531.9161111,399.8957722,9.665356333,1.743426056,219.9325889,219.8745556,220.0361167,299.2762324,296.6839235,250.1216556,250.4802667,699.3050111,697.7955,700.0661,398.8152167,398.4183111,441.6648167,399.3941639,64.37,1.69
4/18/2017 3:00,57.17,10.91,1848.665147,514.2572944,399.3230556,9.612439333,1.745010944,219.8920611,219.87275,219.8982,299.3230506,296.7315174,250.1013,250.0983056,697.8231944,701.0914333,697.2994,406.0278056,402.1787722,434.8569111,393.6148667,65.18,1.52
4/18/2017 4:00,57.17,10.91,1400.3479,499.9807611,399.7508333,9.2823055,1.740797944,219.7134111,220.9423278,220.0866167,299.3698688,296.7791112,250.3207222,250.3193444,701.2942778,698.6116722,699.0330389,403.6659389,400.0036278,438.6145,406.9147333,64.64,1.93
4/18/2017 5:00,57.17,10.91,1487.524925,359.7360222,400.9317444,9.346920611,1.569401167,219.8587944,219.9450389,219.91155,299.4166871,296.826705,250.0671333,249.6493778,698.71535,699.6251611,699.7117,396.1547944,399.8419167,434.9061278,398.0833611,64.62,2.03
4/18/2017 6:00,57.17,10.91,1315.840204,333.5385722,399.5098333,9.177128111,1.557350671,219.8722,219.8158167,219.9542556,299.4635053,296.8742988,250.0707222,250.2087722,700.7633222,700.0259833,700.8409056,404.0042167,400.0453944,439.4285667,398.1104111,65.01,1.58
4/18/2017 7:00,55.87,12.85,1844.409278,388.8882167,400.0888556,9.187931944,1.558634024,219.9888278,219.5144222,220.0615722,299.5103235,296.9218926,250.1475944,251.0185778,699.1195556,700.0553444,699.7148333,400.1330056,398.9840556,419.5999278,397.8421056,64.95,1.54
4/18/2017 8:00,55.87,12.85,1626.947008,477.0341444,399.2388389,9.468356944,1.666849778,220.0021333,220.1907389,219.9475222,299.5571417,296.9694865,250.1153389,249.5105667,699.4024556,699.4001222,699.3533278,400.2032833,400.9805333,434.9796222,397.0746222,64.54,1.79
4/18/2017 9:00,55.87,12.85,1852.816778,511.8737667,400.7567556,9.512257833,1.718477333,219.6146333,220.4437389,219.6157222,299.60396,297.0170803,250.2094722,250.7067222,709.9426667,706.8374333,697.3341611,377.8142167,408.1926333,569.7627556,420.3559444,64.96,1.63
4/18/2017 10:00,55.87,12.85,1845.772111,514.4300139,400.4968917,9.432725333,1.722363278,219.654575,220.5626361,219.5979361,299.6507782,297.0646741,250.1814306,250.5554278,710.9360583,707.0224139,697.6591972,379.9118417,409.0162361,586.5193306,422.3330528,63.17,3.22
4/18/2017 11:00,55.87,12.85,2169.256222,511.5248222,399.7547611,9.356436556,1.727642278,220.1066778,220.1400611,219.9097444,299.6975964,297.1122679,250.0176722,249.9695889,700.1097611,701.4842611,700.0579,404.5232861,398.9874389,455.9030083,398.0276167,64.94,1.67
4/18/2017 12:00,55.87,12.85,2042.972389,496.6308667,399.5676111,9.608246111,1.714355389,220.0539889,219.8545556,220.0173944,299.7444147,297.1598617,250.0534111,250.0904556,699.5251333,699.6349111,700.1422611,397.0649111,399.8541833,454.1630444,401.1812944,64.96,1.87
4/18/2017 13:00,55.87,12.85,1636.955901,502.4597778,400.3503889,9.421940333,1.708574167,220.5479722,219.9845111,220.0152778,299.7912329,297.2074556,250.0401889,250.2775,699.7534056,699.4574722,699.9478389,386.25585,398.6545556,448.5035778,403.8689361,64.34,2.08
4/18/2017 14:00,55.87,12.85,1842.285077,479.66795,399.7533722,9.193369444,1.700544556,219.9868778,220.4065194,219.9997056,299.8380511,297.2550494,250.1749,250.3227611,699.9585333,700.0754611,699.9853833,400.7567333,399.2073889,450.3456667,400.304,65.77,1.59
4/18/2017 15:00,55.87,12.85,1314.147054,454.3508944,398.9948278,9.502547667,1.692306028,219.9674111,220.1643944,219.9484222,299.8848693,297.3026432,250.8038222,250.3165722,707.3775167,708.9870463,710.8183167,402.9404333,402.4723944,450.8247056,405.6217611,64.16,3.08
4/18/2017 16:00,57.76,11.15,1620.297582,386.4804333,400.9858889,9.544582639,1.606854611,219.7934,219.9872472,220.004625,299.9316876,297.350237,250.1149333,249.618075,711.0949,714.4214426,714.237175,396.1022083,396.032375,449.3717167,412.7259194,64.9,2.11
4/18/2017 17:00,57.76,11.15,1499.397594,388.0246583,402.0103694,9.24118,1.626828861,219.7485778,219.9356889,219.9970833,299.9785058,297.3978308,249.79305,250.8851722,734.2144889,732.6448444,741.2040611,401.4157222,400.32635,454.4531611,415.504125,64.52,2.92
4/18/2017 18:00,57.76,11.15,1599.552189,409.5512333,400.01375,9.556332944,1.605808944,219.8534,220.024,219.9332167,300.025324,297.4454247,250.0510056,251.1271333,699.1893167,700.4715056,699.4899167,405.20175,403.2319833,452.3379444,413.5987222,64.86,2.41
4/18/2017 19:00,57.76,11.15,1737.113119,430.7844278,399.5951056,9.760350833,1.639310278,219.8052611,219.9731889,219.9259222,300.0721423,297.4930185,250.0870667,249.8671778,699.9003611,699.8109389,700.8177167,397.5505222,396.2017333,447.8587056,408.9875528,64.9,2.21
4/18/2017 20:00,57.76,11.15,1469.357875,407.7794833,399.6170139,9.3667895,1.632296389,219.8965222,219.8379389,220.0045444,300.1189605,297.5406123,249.95045,250.3257778,721.9070056,721.0497167,723.3351778,407.82775,407.8914778,459.9802389,409.6078222,64.4,2.58
4/18/2017 21:00,57.76,11.15,1489.088939,366.7492684,398.7079,9.232935889,1.558243045,219.9511222,219.8426667,219.9861833,300.1657787,297.5882061,250.0922556,250.5410944,789.1822299,767.6591705,805.1304021,653.9750589,665.9215639,681.0666671,259.6538199,64.4,2.58
4/18/2017 22:00,57.76,11.15,1627.097447,311.856176,389.9136167,9.233689222,1.553212927,219.9469389,219.5423778,219.9091222,300.2125969,297.6357999,250.0176556,250.6661278,814.3820645,812.8273121,819.8792854,550.5405606,656.8900805,692.0178942,390.5923583,64.4,2.58
4/18/2017 23:00,57.76,11.15,1588.925214,408.1141444,400.0181111,9.254620278,1.603919056,219.9564944,219.7347778,219.9538167,300.2594152,297.6833938,250.0299667,249.2275167,663.4077222,701.6016618,664.2496292,294.2206944,407.6498222,527.6093804,355.1311385,64.4,2.58
4/19/2017 0:00,57.76,11.15,997.9719615,334.8962667,401.2128167,9.160960389,1.548955896,219.8832889,219.39605,219.9148944,300.3062334,297.7309876,250.0094222,249.1563222,764.1483444,741.4964222,776.6948806,404.5353778,400.1659444,515.8926472,427.9043389,64.1,3.19
4/19/2017 1:00,57.12,13.04,1411.82394,259.3769167,399.2411667,9.169793222,1.534449181,219.8973167,220.1936667,219.9514722,300.3530516,297.7785814,250.1083667,251.1731722,734.9636167,740.1801722,735.7907056,414.4640222,382.0175139,548.869725,425.0304,65.24,2.11
4/19/2017 2:00,57.12,13.04,1604.296948,301.7669,398.8487778,9.192422722,1.529733118,219.9327611,219.8456889,219.9432722,300.3998698,297.8261752,250.0374611,250.2331444,729.8582833,723.4674639,726.3602056,391.7383833,397.9986167,499.0614111,404.075925,64.76,2.25
4/19/2017 3:00,57.12,13.04,721.1758475,347.3472648,400.8273806,9.271356556,1.557184475,219.9346889,219.95015,220.0457222,300.4466881,297.873769,250.0244333,249.9870111,701.6009278,712.9830417,723.5749806,413.3988472,401.2063944,460.7642333,413.4382889,64.84,2.1
4/19/2017 4:00,57.12,13.04,1654.577515,282.8701602,399.5336722,9.971054667,1.539664356,219.9529556,220.1803028,219.8928889,300.4935063,297.9213629,250.04775,250.0281944,699.3988111,700.3035778,700.1418833,399.1859444,399.4076333,450.3523444,400.8115667,65.1,1.92
4/19/2017 5:00,57.12,13.04,1056.075037,314.9678816,399.4427639,9.775983778,1.549119112,220.0020333,219.7718667,219.9677667,300.5403245,297.9689567,250.0425111,250.3450667,699.5410167,699.4438,698.8168,399.2615056,399.6232056,449.7892556,399.6823833,64.81,1.87
4/19/2017 6:00,57.12,13.04,1884.413381,312.0644962,401.2145778,9.718716167,1.538927196,219.9854667,219.9646167,219.9342611,300.5871428,298.0165505,249.9975111,250.3110722,699.7002556,715.2697333,728.0057722,411.9806722,405.6551778,472.8890528,408.1495556,64.89,1.55
4/19/2017 7:00,57.12,13.04,2202.845222,434.3925111,400.6811889,9.664071444,1.642801833,219.8994278,220.0381667,219.9092333,300.633961,298.0641443,249.9500722,250.3475278,700.0920556,700.3514833,699.8976333,388.0549278,398.5455556,443.6387667,391.1583556,65.01,1.66
4/19/2017 8:00,57.12,13.04,2071.889167,461.2676944,400.0333167,9.790393722,1.697842944,220.0201167,220.0067889,219.9866722,300.6807792,298.1117381,250.0525056,250.4467556,699.7935111,700.7110222,700.0186889,412.3876833,400.7208889,444.0271389,408.7943889,65.02,1.42
4/19/2017 9:00,57.12,13.04,2257.334444,457.5818333,400.7197139,9.414403972,1.719271361,220.0339083,219.6068167,219.8414806,300.7275974,298.159332,250.059,249.5414833,700.956175,700.3012361,692.622075,401.4866917,399.978975,456.5045056,401.5491083,65.02,1.42
4/19/2017 10:00,57.12,13.04,2369.029335,442.3960556,399.85415,9.578792222,1.736128889,219.9277167,219.9509111,219.9426278,300.7744157,298.2069258,250.0210667,249.9911,699.6845611,700.3724722,699.9454722,400.1048444,400.5961611,530.8140778,522.4126833,63.14,3.65
4/19/2017 11:00,57.12,13.04,2303.397178,423.7880722,400.2958111,9.700853278,1.722394278,220.1411333,219.8918833,220.1160889,300.8212339,298.2545196,250.1365667,249.7315,696.8476167,700.0309833,699.2113056,401.3799889,398.7845278,546.0656,544.1023472,63.13497532,3.64763476
4/19/2017 12:00,57.12,13.04,2799.671556,439.9229778,401.0058556,9.681649056,1.746024167,219.9803333,220.3610194,219.9980778,300.8680521,298.3021134,250.0487611,250.0595722,699.8982278,700.1848833,699.7647167,404.0875056,402.7072611,551.1194056,553.9236389,63.12498149,3.642930415
4/19/2017 13:00,57.12,13.04,2653.035839,525.6812333,399.4438167,9.998638944,1.738989278,219.8203556,219.5772167,219.8884889,300.9148704,298.3497072,250.0870111,250.0450222,699.7042222,700.0720722,700.05965,399.8384778,404.3175944,476.1073944,474.2128722,63.11498766,3.63822607
4/19/2017 14:00,57.12,13.04,1991.205608,531.1963833,398.3537167,9.950207056,1.726615278,220.1374222,219.1883361,219.9373778,300.9616886,298.3973011,250.1661722,250.0064278,699.1967111,700.4485667,699.6250611,399.569875,394.3138444,452.3596722,445.7604556,63.10499383,3.633521725
4/19/2017 15:00,57.12,13.04,2656.198222,557.1773333,399.8003722,9.624644167,1.757016278,219.8213611,220.2601278,220.1773889,301.0085068,298.4448949,249.2389556,249.92935,703.5704222,699.8598111,701.9429722,399.0000333,397.2935556,454.4896667,447.0287444,63.095,3.62881738
4/19/2017 16:00,56.95,12.94,2366.216337,553.3905944,400.411,9.883510333,1.752984389,227.8823833,228.9544444,229.9316167,301.055325,298.4924887,250.1423556,250.0447944,666.6069667,668.0409889,667.2167444,399.8628056,400.9323389,449.10105,452.8455222,63.08500617,3.624113035
4/19/2017 17:00,56.95,12.94,1825.795673,544.9288833,400.2049389,9.759647611,1.740400556,249.7755333,249.7172222,250.0854222,301.1021433,298.5400825,250.0239778,250.1353444,599.9672111,600.0708389,599.4441167,400.0291333,400.5273611,398.6525111,407.1509167,63.07501234,3.61940869
4/19/2017 18:00,56.95,12.94,2648.243667,505.8177833,399.4937111,9.864001167,1.688637833,249.9364667,250.0271556,250.0001333,301.1489615,298.5876763,249.95255,249.9468611,600.0437222,599.4214944,599.8910333,402.0622278,401.3817444,406.5293278,403.4488056,63.06501851,3.614704345
4/19/2017 19:00,56.95,12.94,2745.471444,513.3088722,399.9336,9.908092833,1.699182722,249.9240556,250.0083778,249.9318889,301.1957797,298.6352702,250.0447944,250.1145889,600.8773333,600.4425722,600.6009944,399.5127389,398.21355,396.8502444,394.8811333,63.05502468,3.61
4/19/2017 20:00,56.95,12.94,2696.186144,527.8483722,400.5798167,9.839095056,1.718699111,250.0832889,250.3856278,250.0062222,301.2425979,298.682864,250.03995,250.14965,600.2083,600.4100167,600.1847222,398.90745,399.2904944,402.0261167,400.3129,63.05,3.605295655
4/19/2017 21:00,56.95,12.94,1972.388672,537.2155167,399.6556944,9.919973333,1.732336389,249.9721611,249.7831889,250.0315167,301.2894162,298.7304578,250.0178889,250.0302167,600.5514111,600.4831333,600.5379944,398.5309889,398.8315833,403.3083944,400.5615167,63.03241906,3.60059131
4/19/2017 22:00,56.95,12.94,2303.293162,548.2706611,400.00495,9.703276278,1.745455444,250.0279444,249.9617778,249.9579278,301.3362344,298.7780516,250.04055,250.1467167,600.1207389,600.3265556,600.5974444,400.06925,400.3499944,401.1281944,400.6021778,62.99745143,3.595886965
4/19/2017 23:00,56.95,12.94,2446.936282,536.1911333,399.7909833,9.729901611,1.728891778,250.0498111,249.75665,250.0715944,301.3830526,298.8256454,250.0701667,249.9407222,599.0468222,599.8731389,599.1039333,398.7863389,399.92195,400.50605,401.0050833,62.96248381,3.59118262
4/20/2017 0:00,56.95,12.94,1933.808761,545.7834778,399.5955111,9.806586,1.742900889,250.1273278,249.5055778,250.0847,301.4298709,298.8732393,250.0374833,250.0577278,599.6331611,600.3412167,599.4393,401.34105,400.7083722,401.2000944,400.5141556,62.92751619,3.586478275
4/20/2017 1:00,57.18,12.01,2602.903333,526.21495,399.5343056,9.777370722,1.717751667,249.9464556,250.0223833,249.9654944,301.4766891,298.9208331,249.9728333,250.0878667,600.9060944,599.8640778,599.7848,350.0187333,397.0816167,399.6915389,393.9991444,62.89254857,3.58177393
4/20/2017 2:00,57.18,12.01,1624.658142,481.0589333,399.7028667,9.9377005,1.656511,250.0185778,249.6391667,250.0574167,301.5235073,298.9684269,250.1062889,250.0340833,600.1880556,598.8957611,599.6567889,418.4783278,402.3621,402.3811611,406.66835,62.85758094,3.577069585
4/20/2017 3:00,57.18,12.01,1830.802817,480.0842222,400.5014639,9.697944278,1.684867056,250.0136556,249.8476611,250.0843111,301.5703255,299.0160207,249.9779778,250.0770333,619.2456,555.6618722,641.5095111,401.9450444,403.9095611,404.1950667,406.4788167,62.84,3.57236524
4/20/2017 4:00,57.18,12.01,2363.261256,532.2067944,399.8958389,9.5897225,1.723960278,250.0236889,250.14345,250.0361056,301.6171438,299.0636146,249.9704889,250.0273722,600.0693833,271.6538819,599.7681278,394.9577167,397.9605611,405.2887278,400.3788333,64.93,3.57
4/20/2017 5:00,57.18,12.01,2134.239778,519.50945,399.4591,9.911928722,1.709976944,250.0313722,250.1242667,250.0406389,301.663962,299.1112084,250.0708389,250.1304,600.5950889,530.5641515,600.0419833,399.8931056,396.8323333,401.6519889,395.2801778,64.94,3.49
4/20/2017 6:00,57.18,12.01,2320.826506,543.5347222,400.5008389,9.620447222,1.738097889,249.9202611,250.4613333,250.0543722,301.7107802,299.1588022,250.0648278,250.0769778,599.4884944,381.7618723,599.9945556,398.6716917,397.0381833,403.2603389,402.2965139,65.77,3.93
4/20/2017 7:00,53.51,16.52,2368.391952,547.9016889,399.9052056,9.961499389,1.745802667,250.1347833,249.6639556,250.0772944,301.7575985,299.206396,250.0543278,249.9626111,600.4922944,620.60085,599.6635167,401.3895278,399.4236333,402.5356944,398.7980611,63.82,5.2
4/20/2017 8:00,53.51,16.52,2504.351038,573.0241778,400.5074722,10.27691556,1.778374556,250.1647056,248.9896556,250.0212889,301.8044167,299.2539898,250.0803889,249.9300944,600.6536667,665.7341833,600.2710278,401.1182444,399.3031778,403.7559222,403.3400833,62.99,5.09
4/20/2017 9:00,53.51,16.52,1895.788698,561.6968278,399.6774778,10.07649383,1.765795444,250.1216556,249.9731778,250.0404833,301.8512349,299.3015837,250.2487222,250.114,601.0136111,574.2852472,600.1507667,397.2451139,400.5407833,398.8117833,401.7671278,63.48,4.7
4/20/2017 10:00,53.51,16.52,1670.160914,539.7375944,399.3989444,9.637071,1.735682556,250.1975556,250.0809389,250.0464722,301.8980531,299.3491775,250.3356667,250.06095,600.45035,599.9153444,601.1806611,409.23405,402.7429389,402.6979,404.7078444,64.29,4.73
4/20/2017 11:00,53.51,16.52,2022.0444,492.3487139,401.7479528,9.617624222,1.697948556,250.0097944,249.5121722,250.0988944,301.9448714,299.3967713,250.2795944,249.9134778,658.9415333,585.241175,656.9934083,391.6785278,415.1247083,427.4920167,399.5757389,65.73,2.54
4/20/2017 12:00,53.51,16.52,2348.779722,505.3165222,400.6552806,9.786136278,1.693671944,250.0488389,249.6522944,250.1296833,301.9916896,299.4443651,249.9828056,249.9300944,605.6993889,627.9760917,607.9998833,418.1382056,407.7775222,427.6603167,415.491225,65.92,2.59
4/20/2017 13:00,53.51,16.52,2192.988556,533.3657333,399.2766889,9.906068056,1.728250389,250.1308278,249.8337222,249.9835167,302.0385078,299.4919589,250.07905,250.1237167,600.7516111,599.1628,599.1376833,396.1743611,402.4387778,405.6588778,394.9382722,64.58,4.36
4/20/2017 14:00,53.51,16.52,2508.847278,583.2141222,400.2901389,9.7099575,1.792646778,250.1259556,249.8015611,250.1148111,302.0853261,299.5395528,250.0472333,250.1199056,593.8664778,599.4641556,599.7723722,412.3351889,402.56585,408.6872444,407.3692222,65.52,3.14
4/20/2017 15:00,53.51,16.52,2463.957944,594.7289389,399.9464167,9.910262333,1.809453778,250.1190667,249.8429,250.0368889,302.1321443,299.5871466,250.00075,249.9753944,600.5739,599.1926111,599.8612944,389.8930278,398.9432833,402.1298722,394.9574667,65.21,3.64
4/20/2017 16:00,50.22,23.8,1819.539606,589.716,400.0566833,9.597039056,1.803130111,249.8617611,249.8089111,250.0131889,302.1789625,299.6347404,250.0196,250.1516278,599.6351278,599.2180667,599.5127,413.3957944,401.4855,404.6324333,407.61595,64.46,3.93
4/20/2017 17:00,50.22,23.8,1647.180452,458.3656111,400.5283278,9.775058444,1.625392556,250.0275667,249.9688167,249.9778833,302.2257807,299.6823342,250.0302556,250.02785,600.4815389,599.7797278,599.5709333,403.9145722,400.0831889,412.3749556,401.5408778,62.43,3.876469501
4/20/2017 18:00,50.22,23.8,1995.167944,461.5564222,400.7007222,9.788239167,1.627759778,249.9511556,250.4980167,250.0026167,302.272599,299.729928,249.7566,249.8784,599.8629944,599.2338333,600.1803556,394.7953111,397.7674167,397.5715,397.1756111,62.79851801,3.77
4/20/2017 19:00,50.22,23.8,2055.834222,506.2088667,399.9355556,9.7181485,1.688461889,250.0057556,249.5436,250.1016889,302.3194172,299.7775219,250.0246833,250.0500111,600.4030167,600.3121389,600.1791944,403.2315278,402.6863722,408.5618222,403.4842333,63.53148199,3.663530499
4/20/2017 20:00,50.22,23.8,2268.011961,477.1929167,400.9559111,9.503544667,1.684482528,250.09695,250.7172222,250.0308722,302.3662354,299.8251157,250.0486667,250.0993444,647.0138389,485.8049111,651.9761389,403.72985,398.6303556,421.1441278,406.6679944,63.9,3.61
4/20/2017 21:00,50.22,23.8,2020.927188,538.3879722,399.8062222,9.630058778,1.731655,250.0573833,250.0342111,250.0213,302.4130536,299.8727095,250.1483,249.9356444,600.1588944,536.1768333,600.7731778,395.7737778,396.2041611,402.1680056,396.9679278,63.94,5.25
4/20/2017 22:00,50.22,23.8,1786.569074,448.7649667,399.8715722,9.694394,1.610303111,250.0122222,250.1757667,249.9844889,302.4598719,299.9203033,250.1178333,250.0018,600.7879889,599.5493944,600.6300889,398.7351611,399.6805,399.9704667,399.3540944,65.32,2.63
4/20/2017 23:00,50.22,23.8,1183.053343,449.5917556,398.8188056,9.567838389,1.613027833,250.0815667,249.3836889,250.1636667,302.5066901,299.9678971,249.6403278,250.2320333,600.4381111,600.3412278,601.7717389,404.7387111,403.5346278,405.3218167,410.1394944,65.14,2.63
4/21/2017 0:00,50.22,23.8,2298.338333,525.6486778,400.0937722,9.428232333,1.714652111,250.0294611,250.5725,250.0928167,302.5535083,300.015491,250.2593056,249.8282722,600.3407111,601.7075111,600.0553056,399.4275556,397.4059667,400.9465,396.2898111,65.07,2.62
4/21/2017 1:00,50.22,23.8,2370.124389,546.8548028,400.2891194,9.7487315,1.756140722,250.0429833,250.2235944,250.0189889,302.6003266,300.0630848,249.9477833,249.8801389,611.5884167,439.9080574,610.3155167,409.5580444,403.9572222,413.9742511,405.1557417,65.44,2.17
4/21/2017 2:00,50.22,23.8,2446.216278,499.3435611,400.2062278,9.939680111,1.678961778,249.8968611,247.9624778,250.0571333,302.6471448,300.1106786,249.9867333,249.9599389,600.3466611,609.3455426,599.4665722,400.0371333,397.0143944,441.0314461,398.3753667,65.42,1.92
4/21/2017 3:00,50.22,23.8,2370.814833,453.6502722,399.5236556,9.791184722,1.620577444,250.0832222,250.1591944,250.0893778,302.693963,300.1582724,250.0568889,250.0123444,600.3902667,599.4239444,599.6058778,400.4027167,400.1350556,405.5780611,400.0161111,66.15,2.03
4/21/2017 4:00,50.22,23.8,1548.556656,484.7849667,399.1913833,9.634797278,1.662892167,249.9924722,249.8165667,250.0516333,302.7407812,300.2058662,250.0071333,250.0171389,600.8157333,600.3561222,600.0279944,393.1620611,395.2172,400.1968556,391.4896667,65.53,2.23
4/21/2017 5:00,50.22,23.8,813.6350376,467.2250833,400.1265333,9.590338222,1.635835333,250.0042389,249.5980278,250.0781722,302.7875995,300.2534601,250.0243167,249.4840611,599.6174889,599.0916333,600.2559778,403.5720556,400.8441278,402.4846278,405.5839556,65.53,2.23
4/21/2017 6:00,50.22,23.8,1282.611485,320.9100167,400.3395278,9.5218455,1.523279516,249.9679389,249.5492167,249.7962111,302.8344177,300.3010539,250.0382833,250.3018722,599.28665,596.6098944,600.8343222,370.8860778,398.3811056,395.9772444,394.6397278,65.53,2.23
4/21/2017 7:00,55.17,14.35,2186.143761,442.3230444,400.4123111,9.574366944,1.607097484,250.20955,249.6655833,250.0921,302.8812359,300.3486477,250.0744722,250.3925722,601.0215278,601.3321333,599.8441333,303.0555196,398.2309,399.9778278,386.0187944,62.45,2.676645102
4/21/2017 8:00,55.17,14.35,1712.591208,525.1185833,399.7860778,9.854380111,1.715521056,250.1960611,249.7797889,250.0633944,302.9280542,300.3962415,250.1958389,249.6739833,600.2016056,600.1686833,600.1788611,171.5487859,399.71175,401.2524778,409.7249889,62.29,3.565
4/21/2017 9:00,55.17,14.35,930.3657167,511.8043167,400.3817722,9.7873295,1.694967389,250.0430556,250.2677333,250.0556611,302.9748724,300.4438353,250.0649667,250.2642556,599.9184722,600.3083778,599.8707444,237.7696444,400.7658056,401.1072111,405.6577444,62.84,4.453354898
4/21/2017 10:00,55.17,14.35,1672.204556,424.7021389,399.7705611,9.557189722,1.581289778,250.0418389,249.9760833,250.1196167,303.0216906,300.4914292,250.1691778,250.8839889,600.3671389,599.4955333,600.0563444,290.291959,395.6544278,395.4451944,395.8866889,63.49,4.9
4/21/2017 11:00,55.17,14.35,2151.346389,503.6865,400.6397389,9.365284833,1.685236444,250.2571,250.1788333,250.0992444,303.0685088,300.539023,250.0758389,250.1312222,599.4574611,600.6748111,600.7402111,177.5801875,398.7388389,399.6198833,397.8417778,64.56,3.26
4/21/2017 12:00,55.17,14.35,1836.272864,522.8481278,398.4153111,9.650080944,1.727395056,250.0456556,250.1037667,250.0973278,303.1153271,300.5866168,250.0819611,249.5638556,624.9884722,635.68955,629.5137222,367.891309,401.4853778,403.74475,409.89075,64.51,3.41
4/21/2017 13:00,55.17,14.35,1652.064511,551.1826556,399.4529889,9.610574667,1.749529222,250.0128167,249.8669444,250.0355667,303.1621453,300.6342106,250.0303833,249.6293278,600.9582833,600.4020667,600.1589056,408.0718944,400.0556389,402.2264556,399.1734111,64.18,3.85
4/21/2017 14:00,55.17,14.35,1661.636536,549.4221389,399.5853944,9.435824778,1.748195056,250.0007167,248.4250111,249.9513333,303.2089635,300.6818044,249.99235,250.5047889,601.3843611,600.4757889,600.6897056,401.515,402.4693333,405.6707389,405.5463278,62.3,4.15
4/21/2017 15:00,55.17,14.35,1675.478556,506.0421972,400.1462694,9.487665889,1.718528611,250.0541889,250.9942111,250.1323944,303.2557817,300.7293983,250.0612944,250.0023611,619.8801389,627.7813833,624.2048889,404.3841944,400.4719389,410.887275,401.6481806,64.05,4.45
4/21/2017 16:00,55.17,14.35,1970.62103,553.2497389,399.9110667,9.3886655,1.754164611,245.9544778,247.0064444,249.8155889,303.3026,300.7769921,248.3274111,250.0570889,599.0928111,599.9019111,598.6152611,407.1702722,416.4522111,437.5722889,406.8978389,63.5,4.17
4/21/2017 17:00,55.17,14.35,2032.276299,557.5208389,399.9345833,9.744350444,1.758193,249.8711667,249.4923056,250.0490556,303.3494182,300.8245859,249.8617111,249.2308833,601.2046333,600.2685556,599.5595056,399.3365889,364.3867833,422.2320389,390.9686889,62.69,4.94
