date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
4/21/2017 18:00,55.17,14.35,1820.92031,553.2079722,399.6071889,9.799529111,1.751914611,249.8584778,250.8322833,250.1832722,303.3962364,300.8721797,247.8671889,250.1963389,601.7765778,599.0345167,601.5166944,401.7626722,402.0426278,405.3324167,401.7843111,62.31,4.59
4/21/2017 19:00,55.17,14.35,1784.015586,551.7183722,400.0191778,9.627337389,1.752914722,250.0220333,250.2412167,249.8549,303.4430547,300.9197735,250.0601889,250.0149556,599.1553833,600.2407444,600.7235444,400.1214778,405.9082889,403.95945,398.8611333,63.28,4.24
4/21/2017 20:00,55.17,14.35,1188.189542,515.2993778,399.6383222,9.672200556,1.701844333,250.0992389,249.9663444,250.1338833,303.4898729,300.9673674,250.1557333,250.2335889,599.4190722,600.09875,599.9124556,400.9494778,401.5737,399.3658111,398.9694,64.93,2.83
4/21/2017 21:00,55.17,14.35,1860.869222,522.6162278,400.4166222,9.450497222,1.712533889,251.03225,250.3089167,250.2897778,303.5366911,301.0149612,250.2954611,250.0914,600.6655111,602.5275333,598.9300778,398.2497722,396.1479556,401.7744389,400.6078222,64.57,2.6
4/21/2017 22:00,55.17,14.35,2096.415756,549.3211778,399.7545444,9.565202278,1.748506667,250.3113,250.7068778,250.10925,303.5835093,301.062555,250.2789,249.8707556,599.2166889,597.3829,601.0237778,404.1283667,400.6814333,395.8640778,399.6750111,64.16,3.73
4/21/2017 23:00,55.17,14.35,1917.479244,551.3313056,400.0693056,9.588396333,1.750734667,251.7626722,250.7341167,250.3041167,303.6303276,301.1101488,254.03685,250.5807444,604.0558944,609.6876611,600.37555,402.1268889,403.3522222,401.4562889,405.37765,66.38,2.23
4/22/2017 0:00,55.17,14.35,1977.812833,526.0302972,399.0003167,9.366126111,1.725720333,250.9485611,250.1130944,249.9762056,303.6771458,301.1577426,251.4155778,250.0936111,605.4477583,641.2581611,546.4515528,407.04825,401.2090278,408.2812833,400.7602972,65.13,3.64
4/22/2017 1:00,55.17,14.35,2096.482082,546.9842556,400.8585278,9.563165944,1.743462611,249.9384833,249.5326833,250.3174667,303.723964,301.2053365,250.4964556,250.0378556,598.7162222,597.7385,602.2883667,411.1668444,404.3223778,398.1923667,397.0106667,65.46,3.38
4/22/2017 2:00,55.17,14.35,1828.904616,546.4487167,400.1386889,9.813462444,1.743684111,249.8909222,250.03005,250.1725111,303.7707823,301.2529303,250.4045778,250.4657556,599.3851778,600.1681722,600.9218111,406.3182889,404.7291278,399.4811111,401.4696667,64.04,3.73
4/22/2017 3:00,55.17,14.35,2031.874344,549.2097611,399.7090167,9.582255167,1.7462825,250.0587111,249.8647778,250.0854056,303.8176005,301.3005241,250.4342111,250.3253889,599.4473667,599.75415,600.0075111,405.0459389,402.8878833,400.7285611,402.6285667,64.09193447,3.692808219
4/22/2017 4:00,55.17,14.35,2317.272275,547.8003111,399.3880722,9.494010111,1.746109,250.0564944,249.7393278,250.0675889,303.8644187,301.3481179,250.0192556,249.4526056,599.5451889,600.33265,600.3705556,400.5807556,405.8431056,403.70035,405.8102111,64.19522954,3.618835616
4/22/2017 5:00,55.17,14.35,2060.193706,549.7080222,400.2964944,9.769816722,1.747203611,249.9448556,250.2742667,250.10535,303.9112369,301.3957118,249.99745,249.5400667,600.0532889,599.8290944,600.4770722,394.7514611,390.5711556,398.84545,393.9783778,64.29852462,3.544863014
4/22/2017 6:00,55.17,14.35,1144.398202,543.7175389,399.3293778,9.626797222,1.741816778,250.0678778,249.5462944,250.0656278,303.9580552,301.4433056,250.0943444,250.6849944,600.0372222,599.1388056,599.2743167,406.5804389,409.83205,404.3058111,406.3168444,64.4018197,3.470890411
4/22/2017 7:00,55.17,14.35,1565.958689,532.8774722,400.054,9.384137222,1.725695778,250.4135389,250.5906778,250.1096389,304.0048734,301.4908994,250.1237389,250.4572889,600.0533944,600.2974222,601.4030167,396.9991,393.0864111,398.3492889,394.4922889,64.50511477,3.396917808
4/22/2017 8:00,55.17,14.35,2208.600556,467.5795111,400.0342556,9.506759556,1.635139556,250.2778611,249.8333056,250.0168333,304.0516916,301.5384932,250.1825056,250.0916444,600.2801667,600.9836,599.2204167,397.2526639,397.60345,399.6910222,398.2959444,64.60840985,3.322945205
4/22/2017 9:00,55.17,14.35,1894.096939,417.4038111,399.6893,9.602360389,1.568518,250.0460833,250.0537611,250.1478944,304.0985098,301.586087,250.0177556,250.38275,600.1953278,599.45965,600.7024778,399.7435111,396.75475,399.6757944,397.0428222,64.71170492,3.248972603
4/22/2017 10:00,55.17,14.35,2102.227214,478.6844222,399.9354278,9.374264944,1.651507556,249.9388389,250.0961944,249.9104389,304.1453281,301.6336809,249.9632111,249.9094444,598.88235,601.0400056,601.2411944,404.5696889,404.52015,402.4161556,401.2936333,64.815,3.175
4/22/2017 11:00,55.17,14.35,2333.736189,470.9676667,400.1619056,9.518891111,1.642443667,250.0605111,250.68455,250.0074222,304.1921463,301.6812747,250.0228889,249.8632167,600.1528611,599.6783111,599.8735833,402.8028,399.5859444,399.7389556,402.5730333,64.91829508,3.101027397
4/22/2017 12:00,55.17,14.35,1909.690708,497.77755,399.53365,9.793409,1.678591722,249.8989444,249.7544833,250.0697722,304.2389645,301.7288685,250.0382944,249.5571,600.2302833,599.3827833,599.8757611,471.2039606,471.6326766,460.7779667,442.1047556,65.02159015,3.027054795
4/22/2017 13:00,55.17,14.35,1694.696816,503.2780139,400.33895,9.543410556,1.695135778,249.9957444,249.9960444,250.1615833,304.2857828,301.7764623,250.0113722,249.8910611,603.0783167,606.5338167,601.7968833,422.2454727,410.6563567,447.8441694,393.7219278,65.12488523,2.953082192
4/22/2017 14:00,55.17,14.35,1943.469564,465.6561222,400.5339333,9.3594605,1.631706889,250.4031,249.8959722,250.0966167,304.332601,301.8240561,250.1608722,249.8790944,600.5337778,601.3080333,599.5884222,400.1089722,401.16225,399.0351889,397.7521667,65.2281803,2.879109589
4/22/2017 15:00,55.17,14.35,1671.927646,437.0408444,398.9684,9.578959556,1.604842635,249.8591556,249.7735111,250.0513333,304.3794192,301.87165,249.9985667,249.8269889,611.3077611,535.2942333,615.3120778,399.4966944,400.1139278,401.3504389,398.6839222,65.33147538,2.805136986
4/22/2017 16:00,55.17,14.35,1258.465729,327.6529167,400.2290778,9.579006833,1.522331109,246.0802667,249.4650333,249.5144222,304.4262374,301.9192438,247.0886389,249.5021722,595.6915944,551.4707544,602.0037833,403.0781222,407.0647167,402.6947611,400.3225333,65.43477046,2.731164384
4/22/2017 17:00,55.17,14.35,1760.410992,368.9345278,400.2572889,9.443102611,1.527876284,250.0483111,250.4758389,250.07945,304.4730557,301.9668376,250.1189167,250.0680278,599.84705,814.4591368,600.5924556,402.1089167,396.6426111,396.4997167,399.1337222,65.53806553,2.657191781
4/22/2017 18:00,55.17,14.35,2284.293111,444.2191611,399.9467444,9.376351889,1.605691889,250.0381889,250.5232111,250.13695,304.5198739,302.0144314,250.0212611,250.06515,605.4290556,603.6931032,600.9709556,401.9646278,395.2247556,405.2418722,399.3728389,65.59,2.62
4/22/2017 19:00,55.17,14.35,2434.303974,412.1908111,400.4707944,9.528815,1.560832333,250.05765,250.3141222,250.0589278,304.5666921,302.0620252,250.0995111,250.1076778,601.1701,598.68095,600.4723889,402.5669056,404.93185,401.9812611,404.1703833,62.13,5.11
4/22/2017 20:00,55.17,14.35,1411.774222,457.2353611,399.4997333,9.619637,1.621994056,250.7438389,249.8954722,250.2392889,304.6135104,302.1096191,250.5811944,250.1511222,601.0938111,600.9899444,600.7498389,398.3729611,397.27225,399.6089444,396.3930944,62.26286704,5.07426897
4/22/2017 21:00,55.17,14.35,1969.985278,517.2099889,400.2642,9.420180722,1.70318,250.0240278,249.9293556,250.0295667,304.6603286,302.1572129,250.1240222,249.968,600.4692667,600.5178944,600.30235,402.9119667,401.3021556,396.8871611,402.8139722,62.52713296,5.003201727
4/22/2017 22:00,55.17,14.35,2352.488556,544.4095333,400.6454333,9.558936278,1.741276556,251.6703056,249.6764556,250.0331167,304.7071468,302.2048067,251.2539667,249.4405056,414.2175922,612.2059778,576.0975611,420.7529361,448.1502694,418.3876389,418.3163611,62.66,4.932134485
4/22/2017 23:00,55.17,14.35,1582.768689,549.5879167,399.7079778,9.819474667,1.747764944,251.1674667,250.5112556,250.0486722,304.753965,302.2524005,250.3686889,250.5278,454.7767027,601.0196333,600.1054,397.8941556,384.6316278,403.3906222,399.0139611,62.535,4.861067242
4/23/2017 0:00,55.17,14.35,1924.384299,553.1267056,399.8895667,9.578944667,1.751299667,249.9808889,250.0494667,250.0647444,304.8007833,302.2999943,249.9747278,249.9097,576.8779453,599.5337167,599.4308778,398.2574944,395.0911278,400.5473111,393.7258778,62.41,4.79
4/23/2017 1:00,55.17,14.35,1206.329813,484.7808722,399.8534198,9.286303889,1.678265896,249.8707278,250.4046056,250.0500611,304.8476015,302.3475882,250.0766278,249.92165,698.9791879,620.9076754,627.19475,402.6287111,405.3046722,400.3718556,404.4783833,62.50916089,4.718932758
4/23/2017 2:00,55.17,14.35,554.6726454,315.03895,400.9977079,9.310578,1.551780793,249.8996,250.3492222,250.0912111,304.8944197,302.395182,250.0169111,249.2244833,797.6886854,611.293658,615.3042611,401.2947833,400.4165833,400.0208889,400.2806833,62.70638696,4.647865515
4/23/2017 3:00,55.17,14.35,2054.178588,322.5314,399.7161944,9.334329389,1.534973367,249.9949333,249.7385611,249.9733444,304.9412379,302.4427758,250.0651778,249.9906222,795.8591922,600.3816556,598.6520889,235.2822727,396.5014667,399.4153278,388.1989444,62.90361304,4.576798273
4/23/2017 4:00,55.17,14.35,2494.383433,464.3926444,399.8465944,9.191148667,1.632690611,250.0049278,250.3189,249.9420444,304.9880562,302.4903696,250.0165,249.6976556,800.4769944,599.3955333,600.3702389,307.1704662,398.8519,400.1388389,407.2591222,63.10083911,4.50573103
4/23/2017 5:00,55.17,14.35,2189.858833,480.7215889,399.2232444,9.723863278,1.655110556,250.0187278,250.2326944,250.0755111,305.0348744,302.5379634,250.07205,250.1557278,799.8497111,599.1556889,600.2942278,401.7548389,402.2866556,399.4442833,401.6914444,63.2,4.47
4/23/2017 6:00,55.17,14.35,2097.027929,453.3434667,400.2991389,9.603085389,1.616225278,250.1603444,250.12725,250.0456167,305.0816926,302.5855573,250.0964056,249.9764056,800.2999389,599.5751222,599.95185,399.0343889,399.0732167,398.6082889,401.0530389,62.93,5.4
4/23/2017 7:00,55.17,14.35,1445.595379,394.2136611,399.0228333,9.520659778,1.543455213,249.9994722,250.2270611,250.0547556,305.1285109,302.6331511,250.1104444,249.6790667,800.5663944,600.1816667,600.1006,399.4371056,398.2373167,398.5905889,399.0917667,62.835,5.325
4/23/2017 8:00,55.17,14.35,2253.155,456.9898667,399.9853278,9.418725333,1.622557481,250.3513389,250.41695,250.1263056,305.1753291,302.6807449,250.0875056,249.9507389,801.3752556,599.8931056,600.2533778,402.3256611,399.5112778,400.7572667,417.3289694,62.74,5.25
4/23/2017 9:00,55.17,14.35,2408.147944,516.8146722,400.5653722,9.238160444,1.702648278,250.1796556,249.9573333,250.01845,305.2221473,302.7283387,250.1356722,250.2243556,800.3850889,600.6100944,601.1090389,403.0331194,398.9952833,402.4881944,397.7264667,62.83376503,5.225721554
4/23/2017 10:00,55.17,14.35,1872.418603,368.0028833,400.0428,9.526953833,1.570928248,250.1480278,250.1790611,250.1226778,305.2689655,302.7759325,250.1379444,250.0800389,800.1197056,598.9135056,599.3995,407.8187889,394.2353333,399.1646833,401.1702278,63.02025902,5.177432932
4/23/2017 11:00,55.17,14.35,1613.414428,303.7002119,399.6171288,9.651175889,1.522004761,250.0569333,250.2632722,249.9746389,305.3157838,302.8235264,249.9248556,250.4935833,773.6489167,581.1982519,579.7897389,407.3604556,405.5890167,400.3505778,404.0825667,63.20675301,5.129144311
4/23/2017 12:00,55.17,14.35,1260.151713,498.8826159,398.9742935,9.512419167,1.590997602,250.2247,251.5670167,250.1079889,305.362602,302.8711202,250.1088111,250.0470778,605.8318833,608.4852454,609.6397444,387.5233056,398.6935944,400.2352389,398.0222833,63.39324699,5.080855689
4/23/2017 13:00,55.17,14.35,1504.053695,599.6240278,400.093,9.567672722,1.532416611,250.0382889,249.4188278,249.9655222,305.4094202,302.918714,250.0025389,250.0331167,599.8497167,599.4445222,598.8208333,397.9790194,396.6302667,403.4385389,396.8505167,63.57974098,5.032567068
4/23/2017 14:00,55.17,14.35,1836.134278,600.1179056,399.4477833,9.420360778,1.615737167,250.1411389,249.3789722,249.9786056,305.4562385,302.9663078,250.04825,249.9972889,417.9021944,476.5763111,477.5861,367.7006444,391.2260722,393.87245,394.6314556,63.76623497,4.984278446
4/23/2017 15:00,55.17,14.35,1650.40434,600.0090611,400.0473667,9.752978833,1.685629056,277.3743111,271.3371722,270.2198611,305.5030567,301.6273531,271.1715167,271.6535222,401.4008833,399.0345833,430.3039167,352.3790778,385.5121889,393.4503833,386.1364667,63.86,4.96
4/23/2017 16:00,55.17,14.35,1798.338386,599.112575,400.3698167,9.456338222,1.693062833,306.7256556,305.9274222,296.1899,305.5498749,299.6713222,297.08605,299.3097722,400.2648778,397.0965556,433.1982389,350.6275778,383.3530111,389.6921722,384.6883333,65.52,2.4
4/23/2017 17:00,55.17,14.35,2251.685,600.3925722,400.7795167,9.708958167,1.724167167,306.3728778,309.8877667,295.4769444,305.5966931,298.1662222,294.4478944,290.8021611,406.4681097,405.3151833,430.9692667,351.3994389,389.2706778,391.2218333,387.4085833,65.07,3.53
4/23/2017 18:00,55.17,14.35,1843.224639,599.9307,399.4388667,9.809081722,1.738423056,303.8524111,308.4724333,294.4745556,305.5518552,295.8202056,292.8181056,283.39285,400.7765653,398.2628778,409.2849889,387.92175,364.1748944,371.1985278,365.3903222,62.8,3.79
4/23/2017 19:00,55.17,14.35,2013.410167,600.1157389,399.1648667,9.464782,1.742165333,300.9027278,306.2532056,292.2213056,304.8167722,294.4304,290.1395,287.8039778,407.7969194,402.0329111,399.6801722,355.1306222,350.2311611,348.5585889,350.5523778,64.08,4.05
4/23/2017 20:00,55.17,14.35,1967.353056,600.1799556,399.5259889,9.545205944,1.730123667,303.7251,306.7419722,290.8647556,304.7716361,295.4397944,290.22565,293.3446667,436.7245,396.1255444,399.8295333,347.5532278,349.8111333,351.3791389,350.3602333,63.37,5.23
4/23/2017 21:00,55.17,14.35,1777.035389,599.9351889,400.4921389,9.604797444,1.732098944,300.2832778,303.8666556,289.03705,302.7278444,293.2632111,288.9656611,279.9356667,437.9705389,397.3291444,399.9582389,349.76515,349.2464222,350.8835389,349.1281444,63.64,4.4
4/23/2017 22:00,55.17,14.35,1921.752444,599.9103333,400.7375667,9.374084111,1.733866833,300.5366111,302.3465056,289.6061833,301.6044417,292.5261222,288.6583833,288.9796889,420.4263444,398.7032833,400.5618056,353.8365167,348.0731389,351.19375,349.5393111,63.93,3.74
4/23/2017 23:00,55.17,14.35,2120.902692,599.9036722,400.3636556,9.652548889,1.746929611,299.7258778,301.4605667,296.3953111,300.9383111,296.7553667,294.2828333,292.4219444,399.3109667,399.0879389,399.9041778,350.9860056,348.7136,348.8048389,349.4292278,64.38,2.91
4/24/2017 0:00,55.17,14.35,1979.58915,599.6764889,400.0172222,9.774028,1.7532065,300.1093,300.9014444,299.8837333,300.1145944,300.0486278,299.6717111,300.7333167,402.5959667,402.54995,399.5169333,349.8344278,348.5537722,345.2806,347.7042444,63.55,4.36
4/24/2017 1:00,55.17,14.35,1758.466329,600.0431,400.4845278,9.539245944,1.754190278,299.7571111,299.2146722,299.9290944,300.0310556,299.7783722,300.5937056,299.3194944,402.5451111,399.4105944,399.6743333,355.9277611,351.8743167,349.98995,347.9444333,64.74,3.29
4/24/2017 2:00,55.17,14.35,2379.752428,599.9484056,400.3256167,9.434226611,1.756872944,299.8727611,299.7298167,299.8357333,299.9149444,299.9945778,299.92745,299.0607611,400.0832056,399.0263111,399.7650167,355.9045833,357.51555,348.0509167,353.73885,62.75,4.9
4/24/2017 3:00,55.17,14.35,2287.130046,599.5803833,399.8015056,9.725607,1.727124556,299.9188667,300.5867222,300.04285,299.8573111,300.0747,299.9868056,299.5607278,409.3947278,399.4763889,400.7772722,358.7345556,352.7605389,348.4769056,349.5399,62.7449778,4.860152717
4/24/2017 4:00,55.17,14.35,2291.789167,599.8712167,399.5673333,9.845198389,1.633062833,299.9396556,300.16835,299.9339778,299.9589333,299.6472167,300.18665,300.1305167,411.7533389,397.8990111,398.9657944,352.7132889,350.5751667,352.5870611,350.3462944,62.7349889,4.780898453
4/24/2017 5:00,55.17,14.35,2243.469,599.7417889,400.0840278,10.025429,1.619873222,299.7965,299.3998444,299.8348611,299.9971611,300.0413278,299.69405,299.676,405.0221111,400.0641,400.4755667,355.0818,349.3957333,354.5817167,349.3513944,62.725,4.701644189
4/24/2017 6:00,55.17,14.35,1717.573645,600.0239889,399.7558167,10.00140878,1.597773222,299.8623056,299.8632056,299.9049333,299.8775111,299.9496222,299.8331944,299.8667278,397.1127056,396.9278889,399.7851556,352.17055,344.1587167,354.1835278,344.6601167,62.7150111,4.622389925
4/24/2017 7:00,52.75,19.18,1523.887586,600.2370444,399.4411611,9.766502611,1.663532722,300.0858833,300.4465222,299.9778778,299.9973833,300.0321833,299.6367222,300.3098667,399.1772444,399.8252361,399.9753278,357.7164833,348.1322667,354.9911389,351.9000944,62.7050222,4.54313566
4/24/2017 8:00,52.75,19.18,1674.50784,599.6668222,401.4984111,9.492574167,1.692545722,300.1058389,299.0670389,300.1534389,299.8587778,300.0643611,299.8507278,300.6664889,399.5397833,398.2533833,399.3721556,353.5407944,354.3468222,352.1829556,351.6479278,62.7,4.463881396
4/24/2017 9:00,52.75,19.18,2046.1562,537.9009167,398.6999167,9.484628722,1.619104556,300.2242944,298.1001778,299.3948,300.0970944,300.1669944,300.7449889,299.8025,400.5968611,384.4810417,398.0490167,347.6642167,347.7591611,355.2771444,349.9682611,62.44,4.384627132
4/24/2017 10:00,52.75,19.18,2082.992383,471.6692611,401.1742944,9.956427444,1.642114833,300.2061167,300.1161889,299.8778056,299.9082667,299.9005833,299.8278944,299.6204833,400.1716389,402.3404833,399.0429611,357.4302167,342.4252222,358.1374778,345.6996722,62.27,4.305372868
4/24/2017 11:00,52.75,19.18,2199.924556,449.8958278,399.8285889,9.864080278,1.613251667,299.9349556,299.6794667,299.9920889,299.9173611,299.9021833,300.1309944,300.3143278,399.30235,398.9618889,400.3167333,363.373275,350.0099,357.4232611,349.5855333,62.41,4.226118604
4/24/2017 12:00,52.75,19.18,1256.968973,477.5606389,398.9985083,9.800708556,1.535072257,300.0760889,300.1260833,299.9581444,299.9267167,299.9821167,299.7502833,299.8310944,400.5723833,405.4728556,399.5456833,358.0880528,354.50235,350.5960778,350.7039278,62.38113037,4.14686434
4/24/2017 13:00,52.75,19.18,2293.699667,599.8936611,400.7652806,10.03102694,1.556141798,299.9243917,299.8482056,299.8364833,299.9644694,299.9083806,299.8367028,298.89115,399.5798694,400.0538167,400.1625833,353.9870972,349.4074556,358.0810139,348.0224056,62.32371012,4.067610075
4/24/2017 14:00,52.75,19.18,2427.455778,600.6088944,399.5397111,9.955675333,1.679331222,299.8022833,299.6643667,299.8602833,299.9782444,299.9683611,299.9773278,300.7398611,399.1387222,402.2549833,399.4758889,353.0214,349.6153833,360.40785,352.1432222,62.26628988,3.988355811
4/24/2017 15:00,52.75,19.18,2519.030389,600.1332222,399.4282667,9.955293111,1.714904611,299.8527167,299.6094111,299.8854667,299.8781167,299.959,300.3689778,299.8887278,399.9108,398.8723139,400.3452,351.7461389,349.54085,353.5320056,349.7906833,62.20886963,3.909101547
4/24/2017 16:00,48.77,27.23,2054.883801,599.8648833,399.4931778,9.673482833,1.741476444,299.9182556,300.4814833,299.9051667,299.8866222,299.8489444,299.7619944,300.2071556,400.5164111,398.0372556,399.6652,349.8131944,344.5203889,350.1415222,347.2385722,62.18,3.829847283
4/24/2017 17:00,48.77,27.23,2154.156806,600.00275,399.8020389,10.03071167,1.756772778,300.1233056,300.1095389,300.0045722,299.9591167,299.8539667,300.6030833,300.0730444,400.6834444,402.10305,399.7796444,350.9325667,348.1985889,349.4057722,348.9179,64.83,3.79
4/24/2017 18:00,48.77,27.23,2183.087147,599.8956056,400.2048111,10.00495922,1.765038222,299.7084778,299.9346222,299.9341667,299.9643556,299.9161611,299.6922167,299.8566389,399.5787167,398.6987667,400.2564889,349.6967944,351.1204,350.6442278,350.4013889,65.25,3.09
4/24/2017 19:00,48.77,27.23,1999.314104,570.5057611,401.3853111,9.879140556,1.741222389,299.6916444,300.3434444,299.9226889,299.9285444,299.9333889,300.1905722,300.19235,454.4370917,436.69035,473.7431833,351.1102667,352.7178722,352.7384333,350.1961,66.56,1.27
4/24/2017 20:00,48.77,27.23,1331.537192,599.8852611,399.3526833,9.830653833,1.758844944,299.8611556,299.9335056,300.0045111,299.8698389,299.9834111,299.6693667,299.5879833,399.5136611,398.9393722,399.5021611,349.9087833,349.1889611,348.88105,350.8696556,65.86,1.49
4/24/2017 21:00,48.77,27.23,1929.767833,599.7385389,400.2130056,9.941823111,1.759197611,299.9475611,299.5909833,300.0416444,300.0297722,299.8834667,299.7433722,299.9522722,399.9010889,399.7032444,399.6686944,352.8617611,348.9738889,352.7260167,349.3703056,66.95,1.12
4/24/2017 22:00,48.77,27.23,1809.638728,599.9574056,399.4737278,9.8728375,1.764373944,299.9595444,299.3065778,299.8984222,299.9361444,299.9790444,299.6674778,300.8818333,400.4154833,399.9810389,399.8392222,353.2126556,357.5104444,352.3250667,354.5808111,66.32,1.15
4/24/2017 23:00,48.77,27.23,2043.904619,599.8158444,399.0680944,9.685955778,1.778463833,299.7013278,299.7725556,299.8547222,299.8384222,299.9264111,299.6376556,300.17985,400.2928,399.4780222,399.7540389,349.3965333,342.0675611,350.7283556,346.2738167,67.23,1.0
4/25/2017 0:00,48.77,27.23,1253.039972,599.9116056,399.2935167,9.557721167,1.752879722,300.1905333,299.2327167,299.9477667,299.9521333,299.9718722,300.2156222,300.3887,399.50415,399.5587278,400.5176889,350.6483,350.2772333,348.91485,348.8285167,65.2,3.29
4/25/2017 1:00,45.38,30.9,2173.967,594.5777913,402.9773981,9.7279585,1.680609498,299.9479278,299.7189611,299.9919389,299.9947778,299.9562333,300.0842722,300.1443278,516.7392314,508.1953975,525.7571219,352.5123389,353.2083278,350.2439611,351.8614278,67.08,1.07
4/25/2017 2:00,45.38,30.9,1849.443875,600.9984615,400.6985102,9.970401333,1.715233557,299.8243389,299.9332222,299.9769333,299.9813167,299.8523722,299.7353389,300.1225278,442.0297519,462.5221247,470.6166725,350.695275,348.5355056,350.5942722,348.7051222,66.47,1.34
4/25/2017 3:00,45.38,30.9,2276.605778,600.3260278,399.8541611,9.912237333,1.744260167,300.0115056,299.6521389,299.7831111,299.7458222,299.5860667,299.9354722,300.0686111,397.5009,400.8253556,398.9779944,349.9616556,351.3134389,353.0804611,348.0709778,66.56,1.04
4/25/2017 4:00,45.38,30.9,2325.627833,600.0469444,400.3248111,9.771810111,1.736656111,299.9529611,298.8357222,299.9752889,299.9807056,299.7974944,299.6804222,299.0537444,400.5190833,400.7301889,400.0640833,350.9770611,350.3517056,347.1247111,349.6777889,66.71,1.34
4/25/2017 5:00,45.38,30.9,1924.970917,599.7512556,400.0274556,9.607690667,1.741411944,299.9594722,300.2755778,300.0436611,299.9293778,299.6363167,299.1456111,300.4031389,399.9565222,401.1605667,399.5865611,349.8690333,348.0049611,349.2957722,349.4093667,66.79,1.17
4/25/2017 6:00,45.38,30.9,939.5796609,581.986317,399.1775449,9.889694389,1.726302265,299.7850056,300.6406222,299.9273056,300.0122722,299.8259,300.0155389,299.0272167,420.7319,417.8783722,423.2090167,354.9028611,354.92405,350.9803667,350.2583167,66.47,1.09
4/25/2017 7:00,45.38,30.9,888.696955,586.0087636,402.4075717,9.975057556,1.55065965,300.1257722,300.2881333,300.1337722,299.9370222,299.6652444,299.9835889,299.6787611,543.0593833,503.8366413,778.6323111,348.3882111,347.4374167,352.1857944,348.0698556,66.47,1.09
4/25/2017 8:00,45.38,30.9,855.4810147,599.8634444,399.8802833,10.08672722,1.520500388,299.8874667,299.1728333,299.9898722,300.1047833,300.0444278,299.9043667,300.7383056,460.6904889,507.9218231,843.6776333,356.1236222,356.3056444,382.9809667,368.6898717,66.47,1.09
4/25/2017 9:00,45.38,30.9,822.2650744,450.8157004,400.2105167,10.00499317,1.520444061,300.0731167,299.8726278,300.0744444,299.9877667,299.8993778,300.2724056,299.9597167,760.5052257,795.3990223,769.9914512,607.2727449,585.1290053,627.8966121,613.2682484,66.47,1.09
4/25/2017 10:00,45.38,30.9,789.049134,421.3569781,401.7117192,9.990792778,1.520387735,299.95655,299.9359056,299.9515667,299.8878722,299.8861722,299.8953389,299.70685,771.0075117,476.4468588,884.8279547,668.6612745,652.5008563,649.5436189,622.8283744,66.47,1.09
4/25/2017 11:00,45.38,30.9,755.8331937,400.9435006,403.6177466,9.973700778,1.520331408,298.0846833,297.1560651,299.0615167,299.6760836,299.7775559,298.7687845,298.5636111,794.856925,412.5742746,884.7854756,443.4998667,660.7977553,650.4030091,247.9443489,66.47,1.09
4/25/2017 12:00,45.38,30.9,722.6172534,380.530023,405.523774,9.960686778,1.520275082,272.5711298,216.249246,253.6631694,300.530772,302.2313219,270.5323322,283.1554694,818.7063383,767.4598312,884.7429964,389.2672435,669.0946543,651.2623994,363.4773677,66.47,1.09
4/25/2017 13:00,45.38,30.9,689.4013131,360.1165455,407.4298014,9.966737889,1.520218755,309.2702424,300.0743556,299.9266944,299.9247111,299.6405056,302.5959944,300.0011556,810.8332353,796.8649834,884.7005173,343.1099971,660.7797343,652.1217896,280.6972865,66.47,1.09
4/25/2017 14:00,45.38,30.9,656.1853727,339.7030679,409.3358288,9.9526155,1.520162429,300.0511333,300.7408222,299.8817389,300.0810444,300.0256889,299.1546611,299.8863444,610.4138795,804.0328988,884.6580381,177.9152051,550.5583222,652.9811799,444.6570687,66.47,1.09
4/25/2017 15:00,45.38,30.9,622.9694324,319.2895904,411.2418562,9.948271278,1.520106102,299.94555,300.5630111,299.9655778,300.0643389,299.8607444,300.9439667,300.3443444,844.7004922,811.2008142,884.615559,187.820127,517.6493111,653.8405701,602.0056812,66.47,1.09
4/25/2017 16:00,54.52,20.56,589.7534921,298.8761129,413.1478836,9.929910556,1.520049776,299.8092056,299.6050667,299.9544833,300.0487833,299.8468333,299.1908833,300.4612833,851.4585467,818.3687296,884.5730799,197.7250488,539.0084111,654.6999604,632.6124312,66.47,1.09
4/25/2017 17:00,54.52,20.56,556.5375518,278.4626353,415.053911,9.917401833,1.519993449,299.8594667,300.5511,300.0349111,300.1877667,299.9220167,299.5500944,299.8110667,829.1868149,785.5865921,884.5306007,207.6299707,526.3084944,655.5593506,503.9094602,66.47,1.09
4/25/2017 18:00,54.52,20.56,935.1631062,258.0491578,415.8935572,9.904409444,1.519937122,299.9061444,299.8299611,299.9931,299.9173167,299.9124444,300.1397611,299.4606889,544.2655722,500.7663222,884.4881216,217.5348926,284.463758,656.4187409,400.6279722,66.47,1.09
4/25/2017 19:00,54.52,20.56,1107.386878,319.9343902,400.3441095,9.376933278,1.520113393,299.9453333,300.3279444,299.8280389,299.8493778,299.7218389,299.4049444,300.0768667,532.4237,531.6142556,337.5032306,357.5280792,407.2977892,513.5308048,397.5102389,66.47,1.09
4/25/2017 20:00,54.52,20.56,2062.651848,349.6092868,401.9039016,9.384782278,1.527796942,299.9823611,300.7780278,300.0522389,300.0535111,299.7587611,300.1333722,298.7848611,511.0935056,502.6548667,506.6628056,410.2983556,414.6726667,428.4474143,400.1600972,66.47,1.09
4/25/2017 21:00,54.52,20.56,1938.379833,435.9684472,399.9121667,9.828282889,1.600870778,299.9126722,300.1392778,299.8554889,299.8882222,300.1322278,299.3262333,300.0748889,503.1608944,502.6446111,501.2528222,407.1145389,401.027,409.6628278,405.7094056,65.09,3.58
4/25/2017 22:00,54.52,20.56,2011.311241,504.6200333,400.2125722,9.609012722,1.685327833,299.7197111,300.7366722,299.9411889,299.8798,299.928,300.1990111,300.2409,499.30395,499.5683333,498.7077167,401.0231333,399.5210333,401.6139833,402.4432833,64.28,4.03
4/25/2017 23:00,54.52,20.56,1740.856852,511.3167333,399.0826444,9.368424944,1.696375444,299.9720056,300.07505,300.0234611,299.9805889,300.4848778,299.5519722,299.7843167,501.1165944,499.33345,499.12025,399.2879333,400.4491389,401.43885,402.1010833,65.28,3.02
4/26/2017 0:00,54.52,20.56,1185.441269,427.7588194,400.6521056,9.474597833,1.638296083,299.80845,300.0824722,299.7422944,299.6099111,300.2278389,300.24,300.0821389,588.3430333,581.6950361,602.6663556,469.0095917,489.4435333,482.2416741,405.0763778,64.48,4.72
4/26/2017 1:00,52.5,21.1,2101.789056,504.8622722,400.4713806,9.546957889,1.690370333,297.9148056,299.9051,299.7593778,299.9279417,299.7449944,300.44005,299.7401778,502.36375,501.7941278,498.4252444,405.6791167,405.3928611,437.6690759,388.4514083,63.67,4.86
4/26/2017 2:00,52.5,21.1,2080.727833,520.0816722,398.9425611,9.682995111,1.707265278,299.9596167,299.9948556,299.94475,299.8204056,300.0251611,300.0003167,300.3038278,501.1782611,501.9289778,500.2143833,397.6654,396.4627611,405.2119722,395.50575,64.36,5.0
4/26/2017 3:00,52.5,21.1,2178.368908,527.0575833,399.7772167,10.20317944,1.716761278,299.8821056,299.6926278,299.9991611,299.8578333,299.7670167,300.4733833,300.1551944,499.6543222,500.2276944,498.3024167,399.8357444,400.8260444,401.2403222,402.5324333,65.78,3.23
4/26/2017 4:00,52.5,21.1,2275.3955,523.0835,402.262925,9.932053111,1.715639167,299.8184111,299.6534278,299.9190444,299.9591278,300.0153944,299.4530556,300.3647667,509.7511611,501.7406944,505.4052056,399.09015,398.9130722,400.8929389,398.3722444,66.95,1.3
4/26/2017 5:00,52.5,21.1,1932.545047,558.4890611,399.3347389,9.643669889,1.717317222,299.9584778,300.0937944,299.9456778,299.8083222,299.7690889,301.1120278,299.0459556,501.2525444,498.2373056,500.2412,400.3107722,397.6904,403.09425,398.2532389,66.61,1.23
4/26/2017 6:00,52.5,21.1,1324.69296,599.9697444,399.7539889,9.605467278,1.704323111,301.9627611,299.9413056,299.9567111,300.0460694,300.0542083,300.2969667,299.9015167,502.48055,500.8580556,500.9963667,397.1829889,397.4383944,397.8574222,397.56595,66.33,1.38
4/26/2017 7:00,56.08,15.23,1598.260931,570.3344222,399.5448889,9.512043111,1.6834085,300.0059278,300.1304833,299.8136889,299.9414333,300.1709444,300.6283333,299.7118611,499.6195556,500.9191722,498.6139278,401.0542333,402.69955,401.3400944,398.4835667,66.3,1.32
4/26/2017 8:00,56.08,15.23,2329.218589,508.3765111,399.6370056,9.885748056,1.702713889,300.1334444,300.0616333,299.9718778,299.8346667,299.9943111,299.0262944,299.7802056,499.8685056,499.9379722,498.91505,400.8129167,399.9581944,398.0886056,400.9593833,66.24,1.13
4/26/2017 9:00,56.08,15.23,2294.3244,517.0159167,399.4412611,9.901727222,1.733020833,300.3081278,300.0311611,299.6181333,299.7820333,300.2908056,297.2178222,300.8523278,501.1577111,504.3434778,502.0165111,401.6097222,396.3656056,400.4471528,399.8214,67.2,1.06
4/26/2017 10:00,56.08,15.23,1710.064363,508.2994,398.7234944,9.791573778,1.740313111,300.1675778,300.3577833,300.1475611,299.79925,300.1521056,299.6367167,300.6408944,501.4649556,501.6906222,498.9332222,400.7243722,399.6342556,400.1507833,400.9756667,66.97,1.13
4/26/2017 11:00,56.08,15.23,2191.631034,516.27455,400.1842778,9.773383611,1.730190556,300.0210833,299.1343111,300.0308722,300.1441778,299.9123611,300.7045778,299.8552333,500.5612056,501.85985,499.4780611,404.1562819,402.2299278,399.6083,400.2630778,67.07,0.88
4/26/2017 12:00,56.08,15.23,2036.484621,497.3824,400.2642667,9.856866833,1.749059389,299.8907889,299.0272722,299.8251222,299.7918611,299.7989,298.9552667,299.9059722,498.20905,500.3945889,499.43755,403.7641458,398.3710278,399.4150222,399.5764611,66.69,1.11
4/26/2017 13:00,56.08,15.23,1990.332111,448.0029833,400.2487222,9.7525335,1.703239611,300.1305889,299.7008667,299.9679944,299.7507111,299.9646778,298.92615,299.7955444,501.7844778,498.7910556,499.15925,397.13355,397.9891167,399.3724417,400.1091444,67.0,1.06
4/26/2017 14:00,56.08,15.23,1649.516192,430.7272889,398.8795889,9.562289611,1.709878333,300.0693222,300.3984222,300.0712833,300.1132667,299.8895889,300.0058722,299.9255,500.5710833,499.5554778,498.7276722,401.2729944,397.4994556,396.9860389,398.5328667,65.98,1.1
4/26/2017 15:00,56.08,15.23,1929.316842,353.8623722,401.0316389,9.514848833,1.600725722,299.9745278,299.7521278,300.0935722,299.7419889,299.9780111,300.1865722,299.8462333,500.4592333,501.3066944,498.6793778,397.5998222,398.7384667,401.8133889,399.5884056,66.56,1.23
4/26/2017 16:00,56.75,13.54,2320.031469,380.9938722,401.0547778,9.409988389,1.653442444,299.8980167,300.1486333,299.6519389,299.6010167,299.9191667,299.8794444,300.0855278,503.7276611,503.6491167,503.2006056,390.5132,398.4632222,400.1005167,393.1605278,66.86,1.18
4/26/2017 17:00,56.75,13.54,1209.221133,386.5818778,399.0276167,9.8467115,1.692492889,300.0289167,299.1095389,299.8987889,300.0289444,299.9842056,299.7982889,299.8634833,500.3343333,501.10895,499.8935944,410.6215167,401.0656056,400.2787778,406.1166222,65.46,3.2
4/26/2017 18:00,56.75,13.54,1974.584314,367.2915722,400.3631833,9.816950278,1.589219333,299.7881167,300.0945722,299.8447333,299.8581278,299.9033389,300.4722889,299.9558333,537.6471833,534.6995333,535.4963028,403.3522333,400.3515111,402.1301278,402.21215,64.67,3.71
4/26/2017 19:00,56.75,13.54,2252.776901,486.8165444,400.1635833,9.565397722,1.665081889,299.9228667,300.2628667,299.8960222,299.8158389,299.9552944,299.7327222,299.9107111,500.7797444,500.3905222,500.3050444,400.86885,400.0259111,404.4063333,401.4919944,65.74,2.12
4/26/2017 20:00,56.75,13.54,2178.070569,510.7397944,400.0974556,9.542703333,1.696967111,299.9832333,300.1157889,299.8679,299.9119556,299.8732056,299.0898444,299.9618167,499.7176167,500.6981667,500.8610278,399.2872222,397.8420111,402.5507278,399.0710056,65.6,2.12
4/26/2017 21:00,56.75,13.54,2322.867858,508.7693944,399.3063056,9.541725556,1.694079444,299.8052778,300.3525,300.1251778,300.0296556,299.8535667,301.0267,300.0456778,499.8373333,500.4153944,499.3319056,399.8138667,400.4311833,400.6399833,401.3943111,64.88,2.85
4/26/2017 22:00,56.75,13.54,2597.630389,518.5089778,400.8095556,9.797838111,1.706789944,299.9103278,299.9220667,299.8170944,299.8530167,299.8016278,299.8582,299.1566056,499.0034389,499.1032,498.5785444,402.0395,399.7418556,399.9844667,400.4969167,64.9,2.69
4/26/2017 23:00,56.75,13.54,2569.949222,529.6111167,399.7920722,9.8811485,1.723094167,299.9940111,299.8241444,299.9435,299.9359333,299.9901889,299.1883944,299.8638944,499.6259389,501.2287056,500.5694333,400.1161611,400.0510333,400.0832389,399.7786,66.3,1.84
4/27/2017 0:00,56.75,13.54,2414.208722,503.0680667,400.2545167,9.863051944,1.685535889,300.0081944,299.7790833,299.8371778,300.0177222,299.6553944,300.7929389,299.5848833,499.8222444,500.7452667,499.5561056,399.4922667,400.1369889,400.8878111,399.9085222,66.09,1.25
4/27/2017 1:00,53.48,20.98,2619.885056,523.9078056,399.8620722,9.710519556,1.723136111,299.6705722,298.3707833,299.9282611,299.8624556,299.9230667,300.0880167,299.7225111,500.2620333,500.8023944,500.6960833,399.5117333,398.9322889,399.3632611,398.4825833,66.27,1.64
4/27/2017 2:00,53.48,20.98,1950.659608,507.7045389,399.9516778,9.576844722,1.721793722,299.8794611,299.8737667,299.9163722,300.0260278,299.9036722,299.5218667,299.7805111,500.2440222,499.3000167,499.1419389,399.4882556,400.7502056,400.4428111,399.7899667,66.48,1.24
4/27/2017 3:00,53.48,20.98,2055.754094,511.5303222,400.1416222,9.462354111,1.742884167,299.8341111,299.8753944,299.7537,299.9204556,300.1704444,300.3056333,300.3307444,500.6890222,499.6050889,499.0095611,401.4305944,400.6501722,398.9892389,399.7756444,66.29,1.56
4/27/2017 4:00,53.48,20.98,2057.808785,493.9244778,399.7450833,9.542906111,1.745496444,299.9944,300.2966556,299.8157111,299.85885,299.9691333,300.1264833,300.1403667,499.4584,500.0811889,499.9036111,401.9490056,399.1922778,401.2013444,400.5314889,66.32,2.08
4/27/2017 5:00,53.48,20.98,2681.341757,454.4817778,399.1885083,9.756259444,1.709181156,299.8772167,300.2843889,299.80875,299.8077111,299.7112667,299.6981444,300.5437222,502.6182889,503.3522222,503.3868056,400.9175833,399.5685667,395.0864,399.6905278,65.14,2.96
4/27/2017 6:00,53.48,20.98,1855.967239,337.1145889,398.2535833,9.660869278,1.582190344,300.0006611,299.6999778,299.8848056,299.9670778,299.8173444,300.0352333,299.1369167,574.2529444,571.5419556,594.8814833,396.2027222,398.4121889,397.4618667,396.6372111,65.3,2.14
4/27/2017 7:00,58.05,11.85,1671.360058,439.1067333,399.7678667,9.130628778,1.711882667,299.8501611,299.9476056,299.7422833,299.8495722,299.9374556,299.3292,300.3523278,499.1206611,501.26995,499.8644667,400.8221167,399.0440722,402.7102278,398.9327333,65.37,2.47
4/27/2017 8:00,58.05,11.85,1847.332201,432.8294704,399.9914236,9.526830444,1.701086271,254.9116208,248.6538008,249.8237151,300.1618418,295.0168334,275.0128333,272.9338944,746.7854896,735.8347811,725.0809336,444.5195111,438.6223333,428.8988111,433.8007889,65.6,2.07
4/27/2017 9:00,58.05,11.85,2497.737889,445.8556463,402.7770181,9.644729,1.719635257,176.4063652,182.9663327,187.4446691,299.9459398,291.1186867,249.4967222,250.0659778,810.6366688,798.0288967,790.9881525,438.3358333,443.9611,447.7154278,443.6401,66.17,1.92
4/27/2017 10:00,58.05,11.85,2161.269413,458.5329528,399.6424222,9.433366056,1.742726278,176.3489787,191.4609044,190.5474029,299.5770848,291.6761459,250.2562056,250.2329944,801.3046444,794.9463194,800.6383944,454.8742611,450.3338278,446.7335889,451.9232389,65.48,2.33
4/27/2017 11:00,58.05,11.85,2062.663364,449.658,400.3001222,9.646706778,1.737439389,176.2915922,199.9554761,193.6501367,299.2082299,292.2336052,250.9666944,249.4628444,798.9575056,798.3652667,799.6237611,460.6658648,452.9502444,449.8074389,453.6085222,63.58,4.6
4/27/2017 12:00,58.05,11.85,1909.083359,435.1308333,399.23925,9.816307111,1.742018444,176.2342057,208.4500478,196.7528705,298.8393749,292.7910644,249.4180056,250.6828667,797.97195,799.1066,798.9977333,454.0027074,451.5932389,451.0899167,450.23595,63.79,4.42
4/27/2017 13:00,58.05,11.85,1970.94533,417.2056892,401.5682256,9.650539444,1.687042443,176.1768193,216.9446195,199.8556043,298.4705199,293.3485236,249.9143833,250.3677,820.2737497,803.8573747,819.0304,456.1445722,451.5583833,452.5439889,454.1459444,63.29,4.76
4/27/2017 14:00,58.05,11.85,1972.094517,452.6073386,402.2757578,9.531046167,1.713243112,178.8585015,230.751052,209.4725959,298.2618089,294.2929464,252.5711444,253.1053333,786.9554836,760.1328865,780.2044333,438.087025,442.0131167,442.2193056,441.5852611,62.79,5.1
4/27/2017 15:00,58.05,11.85,1790.092819,525.2191556,400.2452556,9.639958333,1.753096556,292.6986944,299.6783056,299.99665,299.9362944,299.9177833,298.6444278,300.0702611,501.4124389,500.9632833,500.8863556,400.5428222,400.9709611,401.0602389,402.3543,63.61,3.34
4/27/2017 16:00,59.74,8.76,2326.626944,549.6040667,399.9221778,9.690894556,1.749940222,299.5360056,299.2462333,300.1212,299.6791389,299.9659167,300.3229444,300.1387167,499.8338611,499.1928722,499.3001111,398.0848111,399.7430167,397.8089444,399.2303,64.36,3.03
4/27/2017 17:00,59.74,8.76,2296.625167,553.7339444,400.4854833,9.637751778,1.753272222,299.9849222,299.8232778,300.0427222,299.9647556,300.0960444,300.07875,299.7116889,499.5426667,500.3096944,500.3898056,400.4634389,399.8173222,401.9019222,401.4570056,64.02,4.28
4/27/2017 18:00,59.74,8.76,2058.2565,543.598,399.5907556,9.505411222,1.741805833,299.8167333,299.8524278,299.9867611,299.7074,299.8522,299.5586611,300.2905167,499.9621222,501.1913222,499.5100722,398.7045167,401.2772556,399.5934389,400.0209722,63.76,3.83
4/27/2017 19:00,59.74,8.76,2215.700944,546.6189778,398.9454444,9.981937056,1.742862389,299.4909167,300.4770556,300.04435,299.7403944,299.8039389,299.70315,299.4933222,499.2627222,499.9825389,499.3735889,399.1996278,399.33175,402.4371889,396.9309167,65.38,2.18
4/27/2017 20:00,59.74,8.76,2017.050231,551.5674222,399.3567833,9.654500167,1.750357444,299.8290222,300.2783278,300.0968722,300.0719389,299.9145278,299.1653056,299.529,499.2125389,499.9609,499.8898222,402.4833111,399.158,400.1070944,401.1049722,66.62,1.17
4/27/2017 21:00,59.74,8.76,2018.518519,534.2848167,399.6333111,9.397543444,1.727759167,299.7040111,299.4760444,299.5638611,299.6770278,299.51265,300.8334778,300.34175,499.6625278,500.5126778,500.1991,400.6981333,400.4733778,399.0215111,399.2632722,63.98,3.32
4/27/2017 22:00,59.74,8.76,2186.970028,522.7309222,400.7121833,9.690241889,1.740144222,299.9406111,300.4514278,299.9585778,299.8573889,299.9006056,299.7574389,300.2767056,499.9257556,499.8799944,499.5035056,401.0684,401.5014,397.6544944,398.9357611,66.51,1.27
4/27/2017 23:00,59.74,8.76,1731.720483,478.112,399.1703944,9.771061889,1.678086333,299.6551111,300.5407389,299.7723944,299.8283056,299.3889611,299.5393444,299.7463167,499.2519556,500.0126556,500.3273833,403.0018278,399.8082,400.3793333,400.8685944,66.95,1.12
4/28/2017 0:00,59.74,8.76,2152.843056,469.0239889,399.6861556,9.487450889,1.666285889,299.9119056,300.6441667,300.0504444,299.7159111,300.0150944,300.5494778,300.6721278,501.2967,500.3210778,501.0085833,401.3418333,401.3383833,401.3283278,400.6660944,64.88,1.72
4/28/2017 1:00,53.01,20.32,2126.382456,510.3237333,400.2956389,9.433396222,1.724783833,300.0585944,299.96425,299.9606167,299.9587556,299.8100167,300.4263556,300.59065,500.1039833,500.4168778,499.5586111,398.1464833,397.4375944,395.2832833,395.8587389,65.29,2.52
4/28/2017 2:00,53.01,20.32,2039.120824,518.6153444,400.0336944,9.665202333,1.745232389,299.88315,298.8033722,300.0648944,299.9577389,299.8062778,299.8953278,300.0112,500.1020389,500.6807056,500.4969556,405.6223611,403.7883389,403.7639333,408.8336278,62.72,2.973336414
4/28/2017 3:00,53.01,20.32,1891.935083,533.9604833,399.1307444,9.550042556,1.728405222,299.8406667,299.1380167,300.0109167,299.9693111,299.6090389,300.0994333,300.4335667,553.7638472,559.9752056,554.64675,396.2870111,398.70405,401.0862889,396.7566889,62.535,3.875
4/28/2017 4:00,53.01,20.32,2094.208667,548.8290889,399.9486722,9.593656667,1.748869556,299.8040333,300.0648111,299.92005,299.8574833,299.8364611,299.8127389,299.81685,499.7658333,500.8435722,500.1350556,407.4252056,400.7698778,399.8568944,399.6482722,62.35,4.776663586
4/28/2017 5:00,53.01,20.32,1829.408944,555.4058278,399.4961944,9.923320167,1.757878444,299.8375444,300.3554389,299.9134111,299.8647056,300.105,299.2821167,299.9033944,498.3191389,500.7281667,499.7603278,407.5787611,400.0233167,401.8668278,398.7660278,63.61,5.23
4/28/2017 6:00,53.01,20.32,1966.622589,541.3085167,399.8020806,9.497580778,1.732953722,289.1590778,284.1606378,285.1655873,299.4338435,300.1295482,293.8292889,293.5218778,545.5869667,541.8451278,540.1962333,410.7943889,402.7152444,414.5640222,419.5414361,63.85,4.63
4/28/2017 7:00,53.54,18.74,1993.263464,527.4624333,400.2326722,9.4851615,1.717182056,176.8061956,187.7982342,191.5721052,296.4021219,299.9087229,249.9002611,250.3144167,800.9339389,800.7917944,799.9294056,445.7509778,448.6395333,600.4750778,602.2544056,64.43,4.14
4/28/2017 8:00,53.54,18.74,1536.918851,500.6789889,400.0136556,9.592403111,1.682335556,176.3428036,184.8754089,188.49562,296.0968573,298.8597282,250.6348667,249.9023056,799.4918944,800.6733,799.6428667,456.6230333,449.6576333,600.2585444,602.3070444,64.69,4.23
4/28/2017 9:00,53.54,18.74,1406.147264,494.7198111,399.0987611,9.414125167,1.673136667,176.1949217,181.9525836,185.4191349,295.7915928,297.8107336,249.6925056,250.0960167,799.0015444,802.8636778,799.6849222,440.1605333,448.6938889,599.0569778,597.1586625,62.5,4.165795805
4/28/2017 10:00,53.54,18.74,2088.522996,528.9841667,400.5644278,9.602888556,1.7186295,176.0470398,179.0297584,182.3426498,295.4863282,296.7617389,249.8473556,250.1933556,800.6864111,800.4371778,801.0081056,465.7222889,456.5418222,599.346675,598.4984486,63.04,4.038096854
4/28/2017 11:00,53.54,18.74,2162.354317,546.3349556,400.41265,9.947137167,1.743072111,211.5331005,222.4763437,224.0444139,295.1810636,295.7127443,250.2883667,249.9582667,800.7393778,798.1096028,801.67855,485.4606444,489.5066639,600.7584,594.7781694,63.58,3.910397903
4/28/2017 12:00,53.54,18.74,2178.788944,561.1493111,406.3027951,9.853497833,1.682120111,250.0431444,250.5915167,249.8778611,294.8757991,294.6637497,250.0999,250.0462778,800.3640833,797.9304778,800.6974278,598.7878278,596.0543889,598.65315,598.9469306,63.47,3.782698951
4/28/2017 13:00,53.54,18.74,1624.766413,422.5410111,409.3952067,9.726679611,1.556982374,250.1065056,250.0518611,250.1532278,294.5705345,293.614755,250.0725,250.0517722,798.8646111,798.9380278,799.5817389,591.5545889,595.5950778,597.5774056,593.8404167,63.36,3.655
4/28/2017 14:00,53.54,18.74,1987.128327,376.3615,412.2990757,9.948774222,1.52777446,250.05745,250.2498667,250.08965,294.2652699,292.5657604,250.1131778,250.1432667,795.1697722,795.1273222,795.3831667,597.3485333,599.6721611,598.205,598.7756667,63.83,3.527301049
4/28/2017 15:00,53.54,18.74,2079.153106,463.02775,408.8870447,9.559206333,1.587092944,289.2107278,293.6921722,293.4061056,298.9624559,298.8512272,290.2611222,292.5948889,450.1665222,448.3293833,448.2765222,452.6169389,446.6288222,447.4828444,449.9933278,62.3,3.399602097
4/28/2017 16:00,54.58,15.38,1963.723026,397.0515611,399.9704444,9.295569389,1.558924278,299.7296944,300.4834667,299.8598278,299.9258222,300.01065,300.7304667,299.9050667,449.8923722,449.3132556,449.4738667,449.5482778,450.3991889,450.0040278,449.0892278,62.83,3.271903146
4/28/2017 17:00,54.58,15.38,1819.697991,449.4046222,400.0063944,9.934583778,1.610987667,300.0458611,299.9739333,299.9476722,299.8294889,299.8813833,300.6333833,299.8684056,448.9068667,451.4041333,449.0376667,442.8827278,439.1439667,440.6430889,439.3433667,62.25,3.144204195
4/28/2017 18:00,54.58,15.38,2259.575278,451.4597,400.0861556,9.935935056,1.613070389,300.0341,300.3682833,299.8458833,299.9284167,299.9908944,300.0657056,299.9556722,450.3699389,449.1217056,450.5559889,350.5519778,349.5670222,351.9763278,349.1173333,65.36,3.08
4/28/2017 19:00,54.58,15.38,2016.0854,426.8073167,400.3486278,9.803023278,1.5808525,299.8918056,299.3274778,299.9061389,299.9099056,299.6269611,299.6186611,300.0785444,450.1730111,450.4544889,449.5757444,349.92085,349.7977889,350.2620778,350.4226722,65.27,2.0
4/28/2017 20:00,54.58,15.38,2087.482722,481.5788056,400.0574556,9.732101778,1.656014389,299.8922222,298.4363833,300.0142222,299.8688444,299.7460611,300.2232833,299.7802389,450.5250944,451.4813889,449.9777833,352.2350111,349.7036167,352.0765333,347.9933833,66.06,1.81
4/28/2017 21:00,54.58,15.38,1804.059056,439.9244167,400.6117444,9.771090444,1.597429333,299.8759,299.7012222,299.8527167,299.9072167,299.4436778,300.07025,299.7417056,449.4227,447.5182333,449.3113389,348.5345056,347.8675667,350.9469556,347.7308889,66.06,2.58
4/28/2017 22:00,54.58,15.38,1932.478222,463.7798056,399.5026056,9.461577167,1.636283222,299.8481056,300.7876611,300.0216944,299.9579444,299.9417444,299.4017389,299.7985611,449.67215,448.0711111,449.6118,352.7602,351.0949111,353.4127389,349.1677389,65.96,1.84
4/28/2017 23:00,54.58,15.38,1787.521843,455.7507944,399.5982722,9.595361556,1.632767556,299.9324667,299.7600167,300.0252889,299.8774389,299.6998389,299.7127444,299.8246556,458.4098278,449.8340944,459.1612167,353.52565,348.3119056,352.3164778,348.9388556,65.11,2.85
4/29/2017 0:00,54.58,15.38,1765.405492,530.9366667,399.9259667,9.796480056,1.7225325,299.8350278,299.3889722,299.94265,299.9361611,299.8565944,299.5190278,300.6508944,448.2943722,450.5233667,449.7225833,360.1497944,355.0903111,354.99775,355.7759889,66.2,1.7
4/29/2017 1:00,55.45,16.76,2008.593056,550.5215,398.9056444,9.668660167,1.750683222,299.9067,299.6368611,299.8115833,299.9360444,300.0765,299.7413,300.5434056,448.7756111,450.3831167,450.2683444,341.1354833,346.2865167,353.1407944,346.5549722,65.95,1.75
4/29/2017 2:00,55.45,16.76,2011.863278,553.0071944,399.8092528,10.01189256,1.756000222,300.1234111,299.9371222,299.9774111,299.9814,300.2675222,300.1122722,299.8758,451.1503,448.5234889,450.1964111,347.1287222,350.1947,354.9743389,349.1080333,65.99,1.56
4/29/2017 3:00,55.45,16.76,1898.791407,566.1124722,399.6406222,10.08239117,1.770562889,300.0037389,299.3680611,299.98765,299.9562444,299.5528556,299.6068,299.7771333,450.6617056,451.0062389,450.1738111,351.9867667,349.7576611,349.83225,350.6741389,65.12,1.83
4/29/2017 4:00,55.45,16.76,1883.383617,559.6072528,400.3071972,9.675903,1.783189122,299.7177889,300.0668889,299.9197167,299.9461889,299.7611833,300.4302667,300.2334833,460.0455833,463.8679153,464.1995556,356.0313,351.9791167,359.3054833,353.3315722,65.51,1.64
4/29/2017 5:00,55.45,16.76,1898.501114,540.1007833,400.0363,9.572272222,1.739258878,299.8773056,300.3261667,299.9058944,299.8351833,300.2908611,300.2475389,299.8331444,460.5504333,463.3235153,456.7001889,375.1746639,346.4396167,353.0660111,343.8991944,65.58,1.86
