date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
4/29/2017 6:00,55.45,16.76,2064.372858,525.4737833,399.67215,10.11086294,1.734873333,299.8638667,299.8122556,299.9317778,299.9020111,300.0766222,300.5197611,299.7659667,451.5503667,451.0198222,450.3184556,349.3714667,349.1262667,351.2257611,350.0157722,65.41,2.06
4/29/2017 7:00,53.64,19.08,1652.929988,520.97285,400.2303056,9.780231278,1.768867889,300.0127667,299.53695,299.9218667,299.9398611,299.9093,299.8509444,299.9906444,449.3026611,448.5631778,449.4100222,347.8038667,351.4773444,357.79485,350.1536389,66.33,1.19
4/29/2017 8:00,53.64,19.08,1865.139888,485.2207278,399.8133111,9.617537056,1.718800222,299.9681556,300.5896889,299.9084278,299.9326444,300.4753556,299.7154111,300.4898556,451.2760333,449.3458056,449.7814278,350.4569111,348.7126222,344.8438778,348.7239222,66.13,1.36
4/29/2017 9:00,53.64,19.08,2179.866048,514.2402944,400.9678333,9.845389556,1.760888167,299.9259667,300.2749778,299.9201611,299.9086167,299.5374167,299.7329611,300.1023389,450.5927611,450.2251222,450.2665833,347.6202278,349.8905944,354.4159278,351.6869667,65.57,1.76
4/29/2017 10:00,53.64,19.08,1992.258802,528.1098389,399.2277389,10.02032672,1.782091556,299.9677611,300.3063667,299.9811,299.9317333,299.9822444,300.43395,299.3394556,449.4026778,449.4598111,449.8301444,348.3693278,348.2777333,351.1073944,351.1184111,64.86,2.79
4/29/2017 11:00,53.64,19.08,2146.245744,516.5677389,399.2663667,9.976433611,1.764413667,299.9318722,301.00665,299.8537389,299.88365,299.9515167,301.0801889,301.0366611,450.3408778,449.55185,450.2264889,355.5343556,348.6616333,351.4417556,350.0073056,65.26,2.52
4/29/2017 12:00,53.64,19.08,2223.937919,451.3338111,400.5573056,10.02911111,1.678904444,299.9271944,299.90745,299.7737833,299.9038056,300.1710944,298.5619944,298.9080667,451.2749167,449.1594833,449.9457778,355.3653333,353.1689778,354.8917389,355.1053556,65.01,2.74
4/29/2017 13:00,53.64,19.08,2098.648947,547.4589167,399.7550278,10.22444833,1.745673889,299.8643056,299.8664889,300.0023611,299.9475833,299.9506167,299.2211278,300.6984556,451.1420111,450.1648667,450.2350111,343.4452389,345.1694167,348.9585833,342.2318722,64.17,3.01
4/29/2017 14:00,53.64,19.08,2248.324347,574.6063722,399.7035389,10.09102,1.779630556,299.9230667,300.6222889,299.9309833,299.8983889,299.8468444,300.0094333,300.1717056,449.1990889,449.9452611,450.98595,348.06085,347.2080722,350.6724167,347.1019222,64.6,3.33
4/29/2017 15:00,53.64,19.08,2267.788444,578.7146833,400.0198111,9.871041389,1.787626167,299.6651167,301.60055,300.0553278,299.8459833,299.7004778,299.2788444,300.1796833,449.7969389,447.9968889,449.5559222,345.6162833,349.0633611,351.3012722,348.5061611,64.5,2.28
4/29/2017 16:00,56.47,13.93,2129.965039,552.8275444,400.8443278,9.996980667,1.750499167,299.9370278,299.5282778,299.9638444,299.8561556,299.8619056,299.9861,298.5798889,448.9272056,450.1036278,449.5029389,343.2692611,350.1587278,352.8988444,344.3574381,65.46,2.41
4/29/2017 17:00,56.47,13.93,2119.952056,559.2583722,399.2299167,10.05310911,1.761715167,299.8305278,300.7046667,299.93515,299.9685333,300.0746722,299.8670167,300.3812056,448.3062611,449.6367667,450.5202389,350.2599389,349.2094611,343.7714944,337.2911897,65.66,1.69
4/29/2017 18:00,56.47,13.93,1549.419313,534.0400611,401.0561194,9.861564167,1.766981722,300.01335,300.4344778,300.0194389,299.9336722,300.0151667,299.9371889,300.2845167,517.46605,504.7208361,521.4295167,362.6410889,350.8345667,350.1628778,352.8538722,66.04,1.43
4/29/2017 19:00,56.47,13.93,2078.317444,562.0599778,393.5533944,9.669519333,1.716610056,299.5308222,305.0236667,300.9515333,300.4860889,300.5399444,299.8581667,297.7658444,473.9625222,480.8063556,483.2635944,324.8652389,355.6024,354.0521778,364.19155,66.49,1.09
4/29/2017 20:00,56.47,13.93,1955.962389,475.78405,379.861388,9.798839222,1.527559821,299.4610333,307.1073,300.5943611,300.5155,300.4629333,299.7333167,297.2637556,587.7144556,596.10085,607.64255,340.0150889,357.4781444,350.9531722,396.6630944,66.64,1.15
4/29/2017 21:00,56.47,13.93,1860.279389,383.60685,387.1940773,9.938588833,1.521114634,299.6228889,306.8644944,299.8659389,300.2726944,300.5438667,299.5714444,297.4256333,710.12575,716.692,738.2167056,370.2312222,355.6522389,347.0335111,427.5554944,66.38,1.26
4/29/2017 22:00,56.47,13.93,1758.173686,640.1350889,404.142818,9.898543056,1.802414378,300.1659556,300.217275,299.8467389,299.9917333,299.7120778,299.9214833,299.7419222,465.3701056,466.8316111,464.8202333,350.7036333,347.4172167,351.5256944,349.1720778,66.06,1.35
4/29/2017 23:00,56.47,13.93,2039.259333,631.2796333,413.1662667,9.806124278,1.8169845,299.8190722,300.6156111,299.9451833,299.9262444,300.0558111,299.8793111,299.3465278,449.3613444,449.4473278,449.68745,352.8027778,350.1476833,348.8142333,349.1110222,65.38,2.7
4/30/2017 0:00,56.47,13.93,1874.668338,635.4410833,416.037325,9.711453278,1.818191,299.84085,300.3153444,299.9046389,300.0024944,300.15575,299.9784278,299.1518333,450.5398278,448.6418944,449.1679667,347.6232333,352.1219667,350.1069167,348.6986111,65.89,1.79
4/30/2017 1:00,56.26,17.13,1448.693437,586.9892722,403.4990833,9.844576,1.790784778,299.8979222,300.6045389,299.8082389,299.9417333,300.1046056,299.9952667,298.098,450.8402167,449.81835,449.3355889,355.0864833,350.1694611,347.6261278,351.6514611,65.81,1.82
4/30/2017 2:00,56.26,17.13,1649.99865,503.6948222,411.1342222,9.633321667,1.650384,299.96185,299.6170833,299.8005111,299.9662,299.5939,299.9215444,300.0621056,449.9095,448.1544444,449.4883333,345.9875417,348.4295889,349.5054833,344.1241556,65.49,2.57
4/30/2017 3:00,56.26,17.13,2085.127222,448.8562056,413.5416785,9.616619944,1.577089056,299.7624389,299.5603167,300.2244333,299.95895,300.2012611,299.7702889,298.7675278,449.3636944,449.2600722,450.6864722,339.7600444,346.6575333,350.2067944,348.0008389,65.38,3.36
4/30/2017 4:00,56.26,17.13,1918.439186,561.6374111,417.4375129,9.935982778,1.705214944,299.9975056,301.1430389,299.80335,299.8983056,299.7659333,300.4918333,299.38995,449.3390944,451.32525,450.3466944,367.3176944,355.3781778,353.6190667,357.3310556,65.3,2.93
4/30/2017 5:00,56.26,17.13,1781.138928,586.3261944,416.1274031,9.877897056,1.756111778,299.9450556,300.4048889,300.2069833,299.7801167,299.8059722,300.3049333,300.6439,450.2465167,450.5287611,450.7249722,345.0655222,348.4714611,352.2562833,346.9627111,64.86,2.66
4/30/2017 6:00,56.26,17.13,2051.153203,571.4776389,404.7377139,9.700727222,1.762280389,299.8251444,299.8119222,299.8122167,299.7891,300.0572333,299.9010667,299.1184944,450.2245056,448.8106556,449.2903556,345.7090278,348.9180611,348.9188833,350.07375,65.03,2.47
4/30/2017 7:00,55.94,13.85,2103.139778,566.7407278,407.190064,9.808693833,1.743776111,299.9677056,300.2980444,299.8358056,299.9199667,299.9075444,299.9891889,299.7692444,449.6654,449.3413389,449.8038222,356.3516222,355.5661278,355.1385667,355.6138111,65.4,1.89
4/30/2017 8:00,55.94,13.85,1881.878636,605.8007556,416.4335872,9.950686778,1.738384778,299.8985222,298.1907778,299.8569667,299.8554389,300.2436778,299.9748,300.2423167,449.8016167,449.9639944,449.4030222,341.3677833,343.2716167,352.6133222,341.8619278,64.78,3.01
4/30/2017 9:00,55.94,13.85,1044.34845,576.2994056,411.0331432,9.640438167,1.741654611,300.0358333,300.8619444,299.9060444,299.9883056,300.0039667,299.4670833,299.5021389,448.5300611,449.1094833,450.0638889,350.4237667,351.1940056,353.0046111,350.4599,64.43,2.76
4/30/2017 10:00,55.94,13.85,2129.248556,435.5567444,389.4226889,9.532773722,1.728665222,299.8723611,300.5441389,299.9809889,299.80815,299.9452778,300.1938056,300.2527,448.8994389,446.7281056,449.6678722,350.7140917,347.8347833,349.1739389,346.5893833,64.94,2.24
4/30/2017 11:00,55.94,13.85,1965.476597,523.57585,414.4873299,9.923315111,1.756373667,300.1464389,300.1703222,300.0021167,299.9116278,300.3411222,299.7465667,300.3347167,450.1870056,450.9623778,449.5328278,343.4077472,350.2529111,350.5243944,349.8274667,64.78,2.55
4/30/2017 12:00,55.94,13.85,1586.583478,452.1785556,408.4076134,10.10296272,1.629655444,300.0141111,300.3615278,300.0851778,299.99775,299.8742556,298.9090556,299.0033167,450.1521278,449.7041167,449.2923556,362.5103315,349.5764778,346.0745889,351.4897611,63.84,3.77
4/30/2017 13:00,55.94,13.85,2254.684861,553.9903611,417.9270852,9.520188611,1.694836611,299.9657611,300.9863611,299.8896944,299.88595,299.9002944,299.5834722,300.2932,449.46945,451.2901667,448.4545722,291.1469074,345.0603278,347.26435,347.8920778,64.33,4.02
4/30/2017 14:00,55.94,13.85,2078.960089,522.9903056,406.103002,9.550481889,1.716126611,299.5479,299.6563667,299.9696056,299.9110722,299.7227389,299.8168389,299.5293833,452.1669833,451.2555944,450.6937778,391.8897806,351.6461722,349.8516611,351.7391083,63.7,4.03
4/30/2017 15:00,55.94,13.85,2111.787303,567.3031,413.0616722,10.10306822,1.745296833,299.9265,300.1163778,299.8634167,299.9377944,299.8774111,299.8761667,299.8700222,450.6475944,449.6803722,449.8066222,371.2737278,354.4837611,352.34495,358.6172389,65.17,2.58
4/30/2017 16:00,54.2,18.26,1713.213333,566.2086611,403.8180556,10.15067556,1.759541111,299.9398222,299.9805333,300.0662667,300.0337333,300.0184778,299.1729833,299.9478556,450.62875,450.9833667,450.1032222,347.4246611,346.3987722,348.3236556,346.8791778,65.56,2.16
4/30/2017 17:00,54.2,18.26,1784.574644,598.4331333,411.2866361,9.799135111,1.759903222,299.8967167,300.2674722,300.0550667,299.8699667,299.9990778,299.3350056,299.7431111,450.72465,449.4182222,449.5492889,355.7174111,348.1699333,352.9327056,350.3118222,65.25,2.22
4/30/2017 18:00,54.2,18.26,1782.286318,533.2977889,416.5722083,9.693711111,1.637121033,299.8384833,301.1541944,299.9607111,299.9990278,300.0376556,299.9998556,300.9490278,451.7105667,448.6628889,449.4266889,351.4100889,347.6844556,347.0061833,347.8116722,65.88,1.87
4/30/2017 19:00,54.2,18.26,1958.692145,442.9297833,400.2624333,9.915087889,1.611749578,299.8652889,299.6073056,299.9080444,300.0535722,300.0538222,299.8740333,300.1235111,451.4154667,447.7988778,450.9257667,346.8454333,348.8464056,355.0228944,347.1096611,65.49,1.99
4/30/2017 20:00,54.2,18.26,2245.839056,542.3083833,400.0365722,9.872890056,1.767714278,299.93395,299.5010944,299.8810167,299.9791833,299.9517333,299.8934333,300.2051444,449.2368778,450.0242167,449.7874111,364.2879056,351.1742111,356.1977611,351.5619111,65.65,1.83
4/30/2017 21:00,54.2,18.26,1607.321965,561.5898944,400.0570944,9.830963,1.775614056,299.9974722,299.9631,300.0719278,299.8625222,299.8058722,299.9377333,299.6357167,450.9613667,448.9595167,449.6346889,356.8874778,349.5568889,359.76745,350.9143222,64.73,2.76
4/30/2017 22:00,54.2,18.26,539.9450325,448.2632167,399.6462222,9.862083722,1.624633025,299.7931556,299.0024833,300.0012944,299.9189889,299.8922833,299.9302167,300.1894833,450.5740611,448.8873111,449.2442333,349.7227167,348.3143444,354.9544278,348.4424,65.22,2.72
4/30/2017 23:00,54.2,18.26,284.0372766,298.2755779,399.5432222,10.07718728,1.520125667,299.9980944,300.56295,299.8839889,299.9378611,299.9801,299.9396889,298.78925,450.3839778,448.6456833,449.3419389,309.2021556,348.3517889,348.9215889,346.1780944,65.21,2.54
5/1/2017 0:00,54.2,18.26,1978.088936,325.9913499,401.10665,9.955265167,1.537330475,299.8692278,299.6279944,299.9425944,299.8634556,300.1494833,299.9069722,299.9147111,451.0339778,450.7647889,450.1687056,165.7250576,351.4050278,348.46905,349.1179833,65.84,2.0
5/1/2017 1:00,54.44,18.65,2076.616278,507.3396222,399.7826,9.6034265,1.689276111,299.9720556,299.3232056,299.9841,299.7978778,300.1179556,299.9162333,299.7939278,450.5509722,448.3404833,449.8283,268.1362591,349.8583833,346.7408222,353.7166833,65.67,2.06
5/1/2017 2:00,54.44,18.65,1725.455683,540.8566111,399.1847889,9.717391722,1.738506722,299.8830889,300.03235,300.0850222,299.8211333,300.0072611,299.8207944,300.8081778,450.0436333,450.7745667,449.8460167,361.5102111,350.81165,354.0599333,352.8822,65.6,1.99
5/1/2017 3:00,54.44,18.65,2160.858143,581.0300167,399.4690444,10.03583283,1.790817444,299.8074111,300.3237833,299.8504111,300.0404611,299.7600222,299.9284667,299.2687333,449.6803167,448.1141333,450.5323,351.4900167,350.1088,355.4406333,350.3197111,65.04,2.89
5/1/2017 4:00,54.44,18.65,2176.066433,489.8901889,399.0850056,10.01439333,1.673204889,299.8286889,299.0097556,299.9268333,299.9086889,299.9030278,299.9938556,301.5086722,450.2850833,449.0635167,450.18255,353.91255,352.0595056,355.1844222,352.8059556,65.23,2.04
5/1/2017 5:00,54.44,18.65,1490.993874,478.1267333,400.3811722,9.846803222,1.6769455,299.9022,299.8979889,299.9160722,299.9002,299.6695889,299.9630167,300.1508889,451.0615,448.5377389,451.1992722,347.7695778,348.2474889,357.10575,347.0747056,65.7,2.19
5/1/2017 6:00,54.44,18.65,2113.030836,519.1874833,400.3381167,9.9550185,1.745502139,299.9942667,299.8322111,299.9646444,299.9104111,299.8887556,300.0016111,300.1290167,458.52295,453.9943611,458.3641667,347.6783139,349.8942667,357.3768667,343.4721278,66.17,1.77
5/1/2017 7:00,51.71,20.44,2018.806083,523.1632778,399.7134389,9.857621556,1.740684944,299.8288833,300.5178167,299.96045,300.0515389,300.0725556,299.9588722,299.8322611,450.1484556,447.8108167,450.3299444,358.8634,354.7387444,352.5362389,356.8072889,66.12,1.46
5/1/2017 8:00,51.71,20.44,1109.87886,527.1401611,399.7770889,9.434219556,1.751543778,299.9834833,300.4084778,299.8421167,299.9726056,300.1024944,299.9626944,299.4964167,449.4159222,449.1203944,449.757,359.8124111,352.7632333,383.8966778,354.9912944,66.38,1.29
5/1/2017 9:00,51.71,20.44,1546.748865,480.5106389,399.5970056,9.690245944,1.716986722,300.0526833,299.9396111,299.8622278,299.9992056,300.0565944,299.9343556,300.1503833,455.36965,450.3295722,450.27025,358.8767333,346.6280389,359.2150778,345.1071833,65.7,2.2
5/1/2017 10:00,51.71,20.44,1451.282307,415.58505,401.2645,9.8171365,1.6651395,300.0077111,300.1172778,299.9123111,299.9277444,299.9157611,299.5116778,300.4693444,469.5155778,482.318,485.8902722,380.1601139,352.0095583,365.9820611,352.2029056,65.79,2.38
5/1/2017 11:00,51.71,20.44,1967.062729,454.7698611,400.2502,9.481282278,1.737921722,300.0701833,299.8638444,299.9738444,299.9836278,299.6999278,299.6348167,300.7136778,454.9379811,449.5914111,450.5539056,370.4995333,352.31865,355.2580778,356.0599222,66.35,2.13
5/1/2017 12:00,51.71,20.44,2056.548505,447.4494722,399.6356833,9.373409056,1.725194944,300.0634389,299.4561833,299.9955889,300.0362556,299.8494167,299.7977833,299.564,295.140084,449.7825611,451.5157333,353.5014306,351.7559167,361.1959056,352.4794556,65.37,2.34
5/1/2017 13:00,51.71,20.44,2231.169977,390.0478333,400.03165,9.666221611,1.6307835,299.9068111,301.1289,299.9241278,299.9149889,300.0613611,300.05375,299.6552167,740.9708458,450.9561444,449.9464722,345.9803667,343.8114167,350.5413278,343.72045,64.84,3.34
5/1/2017 14:00,51.71,20.44,2165.830811,448.2002778,399.7561722,9.882468944,1.727673389,299.9203556,300.2835944,299.8110222,299.9271833,300.0547333,300.0248611,300.0486722,660.7450891,448.53755,449.8482111,350.4619778,349.8842833,348.7335722,349.1610667,64.74,3.42
5/1/2017 15:00,51.71,20.44,2226.928528,466.6415167,399.5462278,10.08214667,1.758611722,299.8195333,299.9235167,299.8922444,299.9015889,300.1467667,299.7589833,300.7034167,450.9629167,448.8820833,450.2835167,350.7470056,214.7358942,350.2939111,352.7072889,64.28,3.96
5/1/2017 16:00,53.25,21.17,2376.644608,511.4679944,400.4565833,10.20177778,1.724147556,299.7622278,300.2681167,300.1296333,299.9152056,299.6883889,300.5739278,299.8007333,450.7991222,449.1666889,450.8533333,344.5316833,331.915903,350.5348556,342.6199333,63.24,4.82
5/1/2017 17:00,53.25,21.17,979.9937626,528.6144111,398.7343333,10.17925778,1.720512944,299.9095889,301.1692889,299.8840722,299.8737278,300.0606333,300.0990333,299.1236,449.8820167,449.5136833,449.7192056,356.1512444,350.8734444,362.4326778,352.6109222,64.14,3.83
5/1/2017 18:00,53.25,21.17,425.7345281,356.4677222,399.2340111,10.40482167,1.534361154,299.8507056,299.5246611,300.0205167,299.8495389,299.9996611,298.9579333,299.8762667,448.8153111,449.4878333,449.85145,347.7829833,348.5950889,349.1124611,348.4731333,64.98,2.92
5/1/2017 19:00,53.25,21.17,1107.421398,296.7542611,400.2298778,10.35696722,1.521104217,299.8513667,300.0369833,300.0446111,299.9184889,299.8228833,300.0497167,300.4564444,448.7559056,450.6386944,449.9665611,254.5357418,349.8828333,358.0373,343.2660667,64.93,3.12
5/1/2017 20:00,53.25,21.17,1640.159704,432.0294389,400.0806667,9.683440167,1.594296851,299.8716667,298.9131778,300.0479222,299.7563,299.6796333,300.2574667,299.8216778,450.5511167,449.71625,449.54795,281.7955804,351.8107222,358.2778944,353.9422389,65.67,2.88
5/1/2017 21:00,53.25,21.17,2131.180863,552.4550056,400.4284278,9.910656722,1.753214889,299.8701667,300.1782,299.8898611,299.8141556,299.8801556,299.4589,299.7658889,449.4856,449.6699722,449.7855778,351.3887444,348.9414778,335.0897278,349.7837556,64.96,3.19
5/1/2017 22:00,53.25,21.17,2192.654944,496.4478222,398.82725,10.19154,1.677796389,299.9186222,299.4880333,299.8549389,299.9824444,299.9253611,300.4380722,299.5757111,450.9867944,452.6040833,449.8227111,352.1681944,351.4640389,357.2241333,351.1835444,65.48,2.69
5/1/2017 23:00,53.25,21.17,1644.469864,483.0470667,400.2799444,9.852926,1.657921222,299.7655111,300.2732333,300.0217667,299.9348,299.7624889,300.0488556,299.2460889,451.4491778,449.72865,451.0372111,350.0311944,349.4412778,354.0570111,349.5921833,65.57,2.81
5/2/2017 0:00,53.25,21.17,2133.720444,537.9764389,400.0110667,9.439219222,1.733133889,300.0973944,300.8433611,299.8517667,300.0124722,299.9109,299.3507833,299.8439889,449.3522,449.3786611,450.6372667,353.3583278,350.5353556,352.7772778,350.5434833,66.77,2.88
5/2/2017 1:00,51.7,22.97,1820.073286,573.6971278,399.9304389,9.861257611,1.778172944,299.9068,300.00775,299.9168833,299.966,299.6714167,298.8665,300.0123833,450.9508111,451.1266167,450.0499,352.1472389,351.7097,354.4127,352.7515611,65.51,2.93
5/2/2017 2:00,51.7,22.97,2101.380167,575.8073333,399.4250722,9.930988278,1.785327556,299.9950111,299.9971167,299.8695889,299.9007556,299.4908889,300.1818833,300.1516278,450.9429167,450.4469444,450.41935,354.5526667,351.7368556,348.3693278,350.0801111,65.53,2.25
5/2/2017 3:00,51.7,22.97,2044.897186,504.69895,399.5046833,9.965528722,1.688879167,300.0758333,299.8287222,299.8027556,299.9067278,299.9524556,299.3115278,300.0812667,450.2615333,450.1787389,450.0596444,357.0761778,351.2440222,352.1672333,352.2870722,65.29,2.07
5/2/2017 4:00,51.7,22.97,1848.026621,570.7224278,400.2611611,9.729945444,1.775550333,299.9505333,299.5221056,299.8414889,300.0753667,299.8318778,299.6760278,300.4811944,448.8705278,448.6609944,449.8331389,348.4976306,348.7143722,352.4333167,347.8586389,65.88,2.05
5/2/2017 5:00,51.7,22.97,1680.973803,582.4442667,399.5100222,9.486101167,1.793569833,299.7683833,300.2551444,299.8364222,299.9513278,300.0619111,300.7610222,299.5136,450.1480833,450.4043611,450.3051778,348.1693556,347.5083722,354.1282,345.0275667,64.24,4.63
5/2/2017 6:00,51.7,22.97,1994.997114,581.8366556,400.9079556,9.622226167,1.790246444,299.9136,299.7009833,299.9308667,300.0307778,299.6931444,300.41745,299.9245722,450.6889111,450.6318944,449.4240222,350.08115,348.42375,349.6806722,351.0010167,65.94,3.5
5/2/2017 7:00,53.12,21.26,1991.264789,560.5976,399.8850778,9.660933667,1.762452056,300.0860778,300.0648889,299.9172056,299.8982333,299.9634056,300.3227833,300.5085333,451.0578,450.5567167,449.7172389,348.5503111,348.8711333,346.7087222,349.1061833,65.25,2.76
5/2/2017 8:00,53.12,21.26,1808.493022,459.0882111,398.7834611,10.01204744,1.624362667,300.1222833,299.4974944,299.8452389,299.8666944,299.9064722,300.8738722,299.3168944,450.5525056,448.6536333,449.2035778,349.7749944,349.3385056,350.6756167,347.9496389,65.32,2.59
5/2/2017 9:00,53.12,21.26,2040.642333,454.9963778,400.1075,10.01959033,1.620956556,299.5457389,299.8999833,299.9564611,299.9804611,300.1771167,299.4677278,300.2431611,449.4886778,448.1766,449.5527222,346.8840056,348.3703222,345.5587833,349.4650056,65.37,2.65
5/2/2017 10:00,53.12,21.26,2099.354689,554.1775556,399.4667778,9.573019889,1.754483,299.8951556,299.0680889,299.88905,299.8866167,300.0442889,300.5543056,299.9337722,449.7664111,450.35885,450.3341667,358.2839889,353.6247333,351.1162833,355.3196,66.05,2.05
5/2/2017 11:00,53.12,21.26,2009.04535,569.4313444,400.05535,9.481396278,1.774353611,300.0779889,299.5526389,299.9321667,299.8654444,299.8581778,300.3498833,300.1692111,449.30005,448.5919611,449.8425667,354.5567861,353.7538722,353.1537694,352.47055,65.36,2.56
5/2/2017 12:00,53.12,21.26,2216.965389,491.3848389,399.7264611,9.796654056,1.668195944,299.9770444,300.3118889,299.9627778,299.9360917,299.6912278,299.8650444,299.4249222,449.5694333,449.9889111,450.4570944,357.8852111,345.7025222,353.3744167,346.6239944,65.34,2.85
5/2/2017 13:00,53.12,21.26,1701.939888,525.8753167,399.8666722,9.760508833,1.716379444,299.8293167,301.3188389,299.9772056,299.8568333,299.8545333,299.7041222,300.1878167,448.9957056,450.1031944,448.9093889,351.6697028,344.9969556,349.6902722,343.0566722,65.36,1.87
5/2/2017 14:00,53.12,21.26,1874.537,552.1982722,399.9478167,9.571931833,1.756674861,300.0855389,300.3759833,299.9783833,300.1863833,300.1049833,300.0448833,299.9635889,451.2256111,449.0205556,452.1173944,365.3750806,350.3853389,363.2443278,363.6003833,65.13,2.44
5/2/2017 15:00,53.12,21.26,1460.300574,555.4555906,397.7448472,9.310172056,1.775391343,299.8762778,300.09145,300.0702278,299.9674,299.9822222,300.5491333,300.3422,451.9493167,455.4365667,456.8047222,356.8764667,356.3288278,353.0616556,355.9010722,64.56,2.98
5/2/2017 16:00,52.92,19.99,1607.246391,485.8087205,399.8661139,9.303481778,1.711297323,299.8953111,299.4476,299.9963944,299.9351722,299.8280833,299.356,300.1911667,484.5955889,512.0852111,512.5132861,387.5606611,396.8745222,415.3939889,348.8004111,62.88,5.03
5/2/2017 17:00,52.92,19.99,1589.790164,481.1930667,401.796675,9.204944278,1.6793105,299.8640333,300.3142111,299.8145889,299.8914278,300.1450444,299.9213167,300.1943611,453.5836,451.4525111,452.9958667,349.8463111,348.2414167,352.3841444,348.88095,62.13,4.585
5/2/2017 18:00,52.92,19.99,1724.951666,456.4159722,399.6245778,9.362655667,1.633537111,298.0481667,299.3170167,299.5718,299.9113167,299.8423278,300.4565944,300.0146167,450.2963778,449.7974889,451.0875333,354.3678167,350.3716056,349.3219944,352.6325167,63.12,4.14
5/2/2017 19:00,52.92,19.99,1762.928711,546.42155,399.08855,9.393515833,1.745224333,299.5638389,300.0405444,299.9268944,299.9070056,299.9719056,299.4658389,299.9055778,449.6774111,451.1042167,450.2961333,355.0867056,352.4074667,351.6838167,353.9027889,64.19,2.34
5/2/2017 20:00,52.92,19.99,1988.373144,551.3465722,400.3202944,9.446887056,1.751519278,299.3464556,299.833,299.8608611,299.9077833,299.8595333,299.9856,299.8758278,450.7035167,449.9441611,452.0685944,354.2805,353.4704778,351.8385444,353.4296056,64.73,1.59
5/2/2017 21:00,52.92,19.99,2265.792481,445.6499889,400.0383333,9.292520556,1.607266889,299.8741889,300.1864111,299.9906778,299.9818889,299.9426722,299.6349333,300.4348611,449.7340556,450.1448778,759.7063972,348.7641944,345.6181056,349.1805889,342.9609444,64.71,1.9
5/2/2017 22:00,52.92,19.99,2065.644541,553.4632111,400.5299,9.527453111,1.765580056,300.1314056,300.3983722,299.9341556,299.8961111,299.9339,299.3020333,299.8265667,451.63885,450.0924611,577.4964167,361.1219778,354.6574611,376.7573222,357.7914222,64.26,2.25
5/2/2017 23:00,52.92,19.99,1486.535778,510.1538111,400.0664667,9.630420833,1.722622611,302.4124278,299.9270778,300.2272611,299.9212889,300.1317667,299.7188778,299.8195667,449.6125,447.4513722,612.2935222,353.2520333,348.0054444,352.5072167,348.8779611,64.7,1.99
5/3/2017 0:00,52.92,19.99,1604.105056,482.4452,399.2422944,9.587442833,1.686417833,300.1666167,299.5455611,299.9372778,299.9548056,300.1125056,299.4596556,299.7913111,450.3797722,449.3767833,708.0407667,349.8085056,350.7367278,355.3402,354.15365,64.75,2.28
5/3/2017 1:00,60.31,7.92,1603.905992,530.2824722,399.1246889,9.289881333,1.753351444,299.9110278,299.6244667,299.9746778,299.8774667,299.97425,300.2161722,299.9750722,450.8391556,449.2331833,563.5440222,347.4666889,345.5741889,351.7808333,347.3937667,64.81,2.3
5/3/2017 2:00,60.31,7.92,1722.822442,547.8169889,400.0663722,9.302248389,1.764715833,299.9877556,299.7273056,299.9173333,299.8917889,299.7328556,300.3152778,299.8099056,421.6909389,449.5032278,502.8851111,350.8186444,351.9190833,353.1723222,353.8001056,64.59,2.34
5/3/2017 3:00,60.31,7.92,1894.446278,557.30115,400.3315222,9.505451111,1.758052944,299.9573944,300.1360556,300.0469944,299.9217167,299.9074389,300.1456444,299.8318111,449.058,449.5358667,550.5602889,349.5283333,349.8510556,348.6701667,350.1595722,64.31,2.38
5/3/2017 4:00,60.31,7.92,1678.746472,554.3019056,401.0696722,9.363631667,1.752953556,299.8625333,300.0713833,299.9891056,299.8784556,300.1503889,299.9537833,299.4884389,449.8019722,449.6011444,758.9986611,346.5537944,346.0245278,352.8488778,346.8684111,63.9,2.36
5/3/2017 5:00,60.31,7.92,1882.450547,560.0934389,399.2536056,9.316547111,1.761904944,299.9419,299.7432944,299.8136722,299.8859611,300.3339889,299.8329,300.3864222,450.3334833,450.6980389,879.1833777,349.6239444,351.5104833,352.5508611,351.7736333,64.47,2.49
5/3/2017 6:00,60.31,7.92,2411.085222,587.22835,400.6541667,9.618174278,1.797635333,300.0015,299.5991833,299.9256,299.9095722,299.7103278,299.9711778,300.2375222,449.7664333,449.2911889,883.9600868,350.3781611,350.5415056,350.3918944,353.4431333,64.83,2.64
5/3/2017 7:00,59.78,9.29,1724.174471,533.4899833,397.4873306,9.606055222,1.7632715,299.8572056,299.8216333,299.8716889,300.0784556,299.8773278,299.9851556,299.9830167,496.0992778,501.233925,881.5149657,349.9262722,349.7530222,349.5265611,350.5634167,64.29,2.71
5/3/2017 8:00,59.78,9.29,2544.6935,584.76545,401.5459833,9.527381833,1.791068944,299.9376444,300.0542278,300.0940056,299.9434333,300.1566056,299.9436444,299.8205167,449.4897444,451.1831722,879.0698445,353.7580694,348.5293944,350.6491833,348.8180111,63.86,3.85
5/3/2017 9:00,59.78,9.29,2264.4072,536.7891778,399.7577222,9.642902889,1.730369278,299.9003,299.85735,300.0196667,299.8266778,299.3868444,299.7842389,300.6508278,450.1402056,449.1022167,876.6247233,350.28475,350.2516111,348.6033556,349.6986556,63.40624654,3.857176844
5/3/2017 10:00,59.78,9.29,2069.949228,553.0195778,399.0597333,9.953075222,1.753528722,299.9155222,299.6492222,299.7635556,299.9873944,299.9511389,299.5169222,299.9462556,448.8301833,449.7538944,874.1796022,350.9621889,350.3601556,351.7391,349.2071111,62.50375346,3.871451229
5/3/2017 11:00,59.78,9.29,2277.457444,510.9282167,401.3589861,9.883252444,1.750391278,299.9638889,299.9873222,299.9502667,299.9696,299.7523611,299.3986,300.2941,540.0668222,540.2432333,871.734481,350.0777444,351.0580111,356.1656722,349.1872389,62.05,3.885725615
5/3/2017 12:00,59.78,9.29,2066.741539,541.0863944,400.3818778,9.652865111,1.736083,300.3038611,299.9906833,300.0201056,299.9661278,300.2502833,300.5719278,299.8335444,448.8353111,448.8361556,724.2194465,348.9449556,348.1255611,357.0801167,349.2025,62.25083218,3.9
5/3/2017 13:00,59.78,9.29,1857.784076,510.8577111,400.1132056,9.441835222,1.694690667,300.0268056,300.0642778,299.9325778,299.8851444,300.0304,299.6927278,300.6737278,453.1407722,449.9018611,573.8561444,362.0796167,345.7361778,362.4958833,349.5980639,62.65027739,3.914274385
5/3/2017 14:00,59.78,9.29,1947.505406,413.9006667,399.2656889,9.639397,1.564785125,299.7145556,299.7898111,299.8989722,299.9898667,299.9205167,299.50945,299.9004556,450.4825333,447.6711722,682.4283556,349.4617944,347.7383389,352.9847778,349.1277444,63.04972261,3.928548771
5/3/2017 15:00,59.78,9.29,2313.865167,450.5283444,400.9777056,9.795134111,1.615155819,299.9909,299.7983667,299.9662333,299.9842278,299.9546722,299.4912333,300.17395,451.44635,449.29145,547.5265722,349.1502667,349.2224833,352.8399333,350.5257333,63.44916782,3.942823156
5/3/2017 16:00,51.94,20.94,2176.138917,543.6343444,400.6938111,9.635065889,1.738736444,298.7566556,299.8228056,299.4839111,299.8971444,299.2996528,299.6740833,299.96075,452.2750611,452.4030611,426.4784,351.1538333,354.3538611,351.7287167,355.2601,63.65,3.95
5/3/2017 17:00,51.94,20.94,2268.087693,526.5485667,399.1343833,9.704062778,1.718342944,299.6607389,299.6665389,299.9954278,300.0528944,300.0500111,300.6183,299.8886611,449.3177333,646.4946694,474.0982417,350.5068611,349.0683278,352.1204556,347.6928278,64.7,2.8
5/3/2017 18:00,51.94,20.94,2205.831933,485.4785444,400.3254222,9.579476,1.660479833,299.8823111,299.0274556,299.9243111,299.9266889,300.0556056,300.3387444,299.7085778,452.5354722,449.5066556,449.4396833,349.1772056,347.48965,349.9822222,348.8340556,64.41,2.54
5/3/2017 19:00,51.94,20.94,2066.850278,515.4340667,400.1641778,9.727365333,1.701386167,299.86655,299.8292833,299.9298722,299.9090111,299.6882167,299.8773278,299.6512722,449.7939333,449.5203889,451.12195,350.8996667,350.3961556,353.8083444,350.9068222,64.93,1.79
5/3/2017 20:00,51.94,20.94,2227.376956,519.1428028,399.5458389,9.879674722,1.7116945,300.0509611,299.8463611,299.9320944,300.0465444,299.9402722,299.6070667,299.8639778,454.2021889,449.5167944,514.4754611,347.35185,349.70725,350.9627167,350.7408278,65.37,1.67
5/3/2017 21:00,51.94,20.94,2194.138722,530.1201167,401.2086222,9.765340611,1.743451333,299.8207444,299.8448389,300.0055222,299.9102833,300.0759611,299.8066389,299.4488667,451.0230667,451.3016,457.5513889,352.8741111,351.5750333,360.1083222,348.5668306,65.43,1.49
5/3/2017 22:00,51.94,20.94,2115.211056,532.4549389,400.3399167,9.752493722,1.754208778,301.4993667,300.2254833,300.1778278,300.1673528,299.9895167,299.4050722,299.3147833,449.6659167,448.6876,378.5783667,349.5009778,349.1528278,351.71785,348.4786444,65.72,1.96
5/3/2017 23:00,51.94,20.94,2130.784667,511.3239333,399.8669556,9.828976111,1.741909556,299.7282056,300.3968833,299.8300667,299.9466222,299.7078111,299.4674667,299.1982944,449.2641833,451.0925056,419.9918167,350.4363556,350.5688889,349.3484944,349.4038889,66.4,1.51
5/4/2017 0:00,51.94,20.94,2076.485111,487.8853167,399.7226389,9.899145889,1.742891722,299.8966111,299.6163667,299.9861111,299.8882444,300.0162722,299.3278722,300.6981167,450.2365111,449.0043056,420.5527389,350.5232444,349.5915444,351.0125889,350.3834778,65.72,1.84
5/4/2017 1:00,53.14,18.04,1917.151,535.5358944,399.8535611,9.779104333,1.741018,300.0203,300.7257778,299.9646167,299.9519556,299.8759222,299.5720111,299.7863778,451.7534111,449.3583778,381.1062944,346.8639667,348.9441056,351.0814556,349.3248278,64.56,3.52
5/4/2017 2:00,53.14,18.04,1540.312305,558.8925944,404.5843728,9.603677889,1.745320889,299.8275111,299.8143944,300.0254222,300.0309167,300.5479,300.0975222,299.8642111,456.1548556,448.0524556,339.5302111,346.7133278,347.4428333,348.2806278,348.07585,65.5,2.41
5/4/2017 3:00,53.14,18.04,1664.177775,593.8640056,414.6946757,9.5449735,1.747401444,299.8008611,299.4209889,299.9840722,299.8994111,299.94705,299.9438722,300.00385,450.8985944,449.2649056,413.2048167,355.5506611,349.34075,356.0117333,351.9059278,65.01,2.59
5/4/2017 4:00,53.14,18.04,1791.247333,613.3756889,415.6294914,9.635900111,1.758852944,299.8938333,300.7358611,300.0057278,300.0239389,300.1614722,300.1656222,300.1542778,449.9575333,448.0830722,450.37195,352.6727444,350.2947111,345.8721444,351.3022778,63.76,4.01
5/4/2017 5:00,53.14,18.04,1948.357044,605.5144389,416.5643072,9.442283056,1.754701278,299.8442556,300.0320111,300.0032389,299.9567778,300.0246389,299.95395,299.5131222,450.2940667,450.7490722,449.9104444,349.9090833,348.8862278,349.9134722,350.4150444,64.56,2.83
5/4/2017 6:00,53.14,18.04,2144.698889,571.2175167,417.0826084,9.420320556,1.7083765,299.8878056,299.9125944,300.0264222,299.9545667,300.2548222,300.6478389,300.0161778,450.3438444,449.4986667,450.9341,349.5939722,350.1203278,351.4766,350.8886167,64.78,2.92
5/4/2017 7:00,60.18,8.79,1878.472331,559.9956278,400.4664889,9.662562056,1.7610905,299.8849944,300.0945667,300.2443278,299.9652611,299.9275833,299.5658722,298.9163056,452.20315,449.6671333,449.9964556,351.1213278,349.1704056,349.7224444,351.6485278,64.52,3.47
5/4/2017 8:00,60.18,8.79,1858.080542,501.4773167,402.0856139,9.670700944,1.668802333,300.0831778,298.5054889,299.8061167,299.91315,300.0135222,299.8518167,300.7040111,449.8661333,448.7197333,448.3158333,348.2435889,348.8576722,350.2480611,348.6168333,64.52,2.63
5/4/2017 9:00,60.18,8.79,2152.890944,539.2485167,410.0367889,9.494395778,1.715621833,299.7774278,299.5831833,299.8955389,299.9034278,299.7097556,300.5481111,299.6717722,495.6517333,446.7947167,455.6756,352.8366111,349.1761722,349.0634722,348.8872722,64.89,2.38
5/4/2017 10:00,60.18,8.79,1650.064444,575.5587889,413.3257611,9.741535667,1.751631389,300.0664889,300.7515056,299.9026778,299.8638222,299.68205,300.3882722,300.2396667,790.7795683,450.8267444,450.2324889,350.38725,350.0446111,351.7884333,350.3293944,65.09,2.25
5/4/2017 11:00,60.18,8.79,2034.972721,584.6494889,417.6275333,9.899652944,1.757208056,300.0108611,299.4606889,299.7962278,299.9184056,300.0197389,300.4348556,300.4600444,859.0250623,452.0081389,451.7675944,352.2317333,352.7522333,354.8002667,350.7963722,64.39,3.21
5/4/2017 12:00,60.18,8.79,1880.418431,570.9082167,416.8317833,9.662925778,1.757118167,299.9268278,300.6140944,299.9264389,299.96515,299.9911222,299.9348889,299.4139389,849.0183389,449.5003556,450.4656778,351.1858833,350.4082889,352.1529778,351.0650333,64.29,3.44
5/4/2017 13:00,60.18,8.79,2151.860133,593.9348944,417.5243768,9.634188,1.755909444,299.8664444,299.2394556,299.89035,299.86575,300.1088833,299.9711889,299.9804056,757.2989778,448.9479944,450.1257611,349.7372,349.4686833,354.3697167,349.9261333,64.33,3.25
5/4/2017 14:00,60.18,8.79,2306.706056,537.1505833,395.6672621,9.759403222,1.732628889,285.0330556,279.6655611,281.4158222,299.9698111,300.0003278,299.7557167,299.2818722,618.37925,447.7226722,447.4943056,352.0570556,351.0230278,347.2962167,349.2902667,64.46,3.23
5/4/2017 15:00,60.18,8.79,2379.108467,533.0462722,386.9733778,9.560226889,1.750945111,250.2667667,249.8179611,250.0179722,299.8914556,299.7300389,300.91625,299.3191333,314.2477444,457.213597,450.7066056,348.1290611,349.6183056,357.05885,346.9272333,63.45,4.3
5/4/2017 16:00,56.22,14.28,2314.656171,539.9053444,405.0246778,9.593857389,1.74140425,249.8902833,249.8614944,250.0808056,299.8730333,299.9607111,299.7080167,299.3224556,575.6148603,497.5507363,454.9708389,354.3082944,353.4865389,358.3802,357.1937444,62.17,3.979113573
5/4/2017 17:00,56.22,14.28,2444.546418,537.2413389,411.6795847,9.917557611,1.6981445,248.2421833,249.6339,249.9355222,299.8353,299.5854778,297.4327111,300.2801111,427.537248,449.8730389,450.0175722,348.5152,347.1130056,357.2566889,345.4951528,62.17,3.340886427
5/4/2017 18:00,56.22,14.28,2705.759144,562.0901722,415.9775833,9.822304889,1.691529167,249.9139278,250.31825,250.0472,299.8735111,299.7808556,299.8893056,300.0766333,448.6258722,448.1815,449.9751611,351.9465222,349.6990778,362.9142,359.9112778,65.04,3.02
5/4/2017 19:00,56.22,14.28,2950.819889,568.5683389,416.8464069,9.850226889,1.693031333,249.9688944,249.8230611,250.0677389,299.8953556,299.8528056,299.89055,300.3892278,449.1853,450.1777833,449.8197667,349.5273778,349.0734611,350.5452444,349.3185278,64.47,3.53
5/4/2017 20:00,56.22,14.28,2943.838944,548.0555722,417.6472778,10.129355,1.671096167,250.0920333,250.0446333,249.9779944,299.9791111,300.0885111,300.0763778,300.5056889,451.3468833,450.0385389,450.4022778,349.0224389,348.3871444,342.9088778,350.1108889,65.39,2.18
5/4/2017 21:00,56.22,14.28,3407.226389,564.1617556,417.1851266,10.18415389,1.688145056,249.9167667,250.5650222,250.0585111,299.9086889,300.0284722,299.9382889,300.3830667,449.2121833,449.7745222,449.5114,349.4717333,348.2367111,358.3187778,349.1560167,66.19,1.83
5/4/2017 22:00,56.22,14.28,3512.668167,607.8688833,416.7685026,10.10529761,1.753122167,251.1067,248.8858833,250.2395278,300.0650056,299.9662,301.1700389,300.9075389,450.0417111,449.6723556,450.0389611,352.7696333,350.4155,360.3901722,354.3822444,66.11,2.01
5/4/2017 23:00,56.22,14.28,4267.690333,573.9511722,415.0832246,10.02944178,1.762246056,251.1307222,250.2272556,249.99555,299.9778389,300.4746667,299.9797111,299.98845,451.1310722,450.7592667,449.9330556,350.1512833,349.89245,351.6902222,349.6768611,66.28,1.83
5/5/2017 0:00,56.22,14.28,4247.253829,435.2021333,412.9258767,10.26548667,1.585903,250.0877833,249.5783278,250.0423,299.9639,299.5553333,301.1817333,300.0146722,446.8779944,450.4195667,449.1944389,345.1305889,345.2314944,348.8172111,344.26255,65.92,2.13
5/5/2017 1:00,53.94,17.42,2816.650647,433.8313833,407.218628,10.25058333,1.593902663,250.0143278,249.6400778,249.9868667,299.8701167,299.4536167,300.4636556,298.9515111,450.8100278,449.59805,449.2087889,351.0260611,351.5814667,349.7058444,348.5311889,65.84,2.03
5/5/2017 2:00,53.94,17.42,2322.899908,287.2614333,400.4829556,10.377585,1.52031539,250.03005,250.0236,250.0860167,299.8206333,300.0438444,299.8705278,300.7705778,450.0491778,448.1745111,451.0190389,344.9226,350.9970611,349.9243389,339.9639556,65.83,2.03
5/5/2017 3:00,53.94,17.42,3814.850413,422.9846222,406.895608,9.858237889,1.572872058,250.0705778,250.3315222,250.1313889,299.9758167,300.0221889,301.1797889,299.0883556,448.8699944,449.1810556,449.8376722,357.9639333,350.6592667,349.9056833,360.3953333,64.72,4.72
5/5/2017 4:00,53.94,17.42,4175.329044,483.5618444,416.7355288,10.1005005,1.594372167,250.0139111,249.7496556,250.0939167,299.9721667,300.0264611,298.9840222,299.6675,449.1690944,449.1906722,449.0319278,353.2655056,349.9523722,350.5432833,351.4965611,64.1,4.501897507
5/5/2017 5:00,53.94,17.42,3522.859272,520.5916472,407.130946,10.20670667,1.660591361,250.1462722,250.3540722,250.0652278,299.8811167,300.1713111,299.6361056,299.74695,458.2228444,455.6115444,450.7513,361.7991833,354.4719333,352.1993333,363.2719139,62.51,4.068102493
5/5/2017 6:00,53.94,17.42,4590.065944,530.7646778,404.7627756,10.07325428,1.695466889,250.1915222,250.0766333,249.8984889,299.8829056,299.4139222,300.4936444,300.4527333,448.5261333,449.0537667,449.4767389,349.6568722,349.7253,351.4775389,350.0585111,64.32,3.85
5/5/2017 7:00,53.26,19.58,4288.727111,456.8587722,400.7921944,10.25433278,1.623136667,249.7992444,250.5824056,250.08675,300.0204667,300.0576167,299.3641389,299.1282,452.2848611,451.3324833,449.93195,349.8821722,350.3586556,352.7946222,351.1486944,64.215,4.66
5/5/2017 8:00,53.26,19.58,4033.762444,488.9217,398.5388,10.06733278,1.6673465,250.2053222,249.5226389,250.0628389,299.9565167,299.8607056,299.8198222,299.4105833,449.6886833,450.9560778,450.3167667,350.6473722,351.2469111,349.2714833,350.7316667,64.11,5.47
5/5/2017 9:00,53.26,19.58,4220.825146,473.4899611,399.7308556,9.967448556,1.6436215,250.2091222,250.3277889,250.0473444,299.8783278,300.3127111,300.0926333,299.6981389,450.7797167,449.05595,450.2517778,350.9128111,349.2934167,349.7787056,349.0852056,64.11,5.47
5/5/2017 10:00,53.26,19.58,3502.701444,472.45945,400.4395611,10.22930611,1.643098167,250.0980333,250.1027278,250.2033056,300.0061889,300.2954278,300.5448389,300.0968389,449.4704,449.8729278,449.4797389,350.6327056,350.6300944,355.9294361,350.0391278,64.95,3.62
5/5/2017 11:00,53.26,19.58,2147.998115,457.76715,398.6646,10.01713633,1.624330944,250.2058667,249.9420778,250.1348889,299.9061056,299.7398667,299.4073167,299.7687611,448.9410722,448.4572056,450.5042444,350.5909222,351.4153611,353.06225,349.1871,65.16,4.04
5/5/2017 12:00,53.26,19.58,876.4653756,355.3060161,399.6426423,9.390861722,1.540043308,250.1044278,249.9182556,250.1575722,299.9173722,300.1888167,299.8205944,299.1981333,570.3553556,522.5703556,476.911,385.1209222,357.3017333,420.8154889,412.2917444,64.18,4.54
5/5/2017 13:00,53.26,19.58,1780.405927,421.27207,399.7750938,8.913735333,1.582107192,250.0507111,250.5802222,250.0781389,299.9751444,299.6898222,299.5980944,299.1585389,458.4444111,451.1288194,445.9148722,353.1915944,344.7267444,352.7054111,349.2515306,63.98,4.485
5/5/2017 14:00,53.26,19.58,3126.365176,473.5148444,399.8899667,9.288056889,1.642339278,250.0293778,250.2586778,250.3465222,299.9603833,300.0349167,300.4135,299.79515,452.4005444,452.0002778,449.5149333,349.7742722,348.0817167,347.9404722,351.6650722,64.77,4.43
5/5/2017 15:00,53.26,19.58,1615.661141,446.9818167,399.4019944,9.613363222,1.609616167,249.9819556,250.0663333,250.07885,299.8819833,300.0118056,299.1854944,299.8630556,450.0886389,450.3185611,450.1888611,350.7202278,349.9665611,348.4516111,349.5953778,65.55,2.07
5/5/2017 16:00,56.41,14.53,2824.158931,457.5452611,400.7720944,9.2857335,1.623174556,249.9114889,250.1873833,249.8520278,299.9539611,300.2292333,299.8956111,299.5832056,448.5668833,450.3366389,450.7319444,349.01255,349.8475444,352.0440389,350.2834056,65.73,2.27
5/5/2017 17:00,56.41,14.53,3078.233809,501.2902056,400.9091444,9.514529889,1.680897056,249.9701111,250.1614222,250.0408222,299.9201389,300.0313667,299.6371778,299.0316278,450.4721889,449.9016111,450.3124833,351.5028944,350.5873889,347.6911,349.6522,63.6,4.06
5/5/2017 18:00,56.41,14.53,3344.395893,498.8871444,399.9757222,9.9240775,1.679684333,249.9854444,250.2008111,249.9506222,299.9543556,300.0076167,299.7684333,299.6346056,449.7649556,449.9095833,450.0037611,350.6811611,350.6736444,341.8513111,349.6613111,64.4,2.85
5/5/2017 19:00,56.41,14.53,4054.032889,466.2092722,399.7970611,9.692081778,1.634042722,249.9862889,250.0134389,250.0379889,300.0631944,300.0579889,299.8229667,300.7113556,449.2412611,450.19085,450.1605833,350.6281167,350.3362556,349.5892833,349.8605111,64.23,3.33
5/5/2017 20:00,56.41,14.53,3946.606689,473.5497444,399.9092556,9.590101444,1.645156778,249.9631722,249.1624167,250.0696333,299.8912056,300.1279722,299.7220278,298.8769889,449.8782111,448.7843111,450.5264167,350.9204167,348.9406056,348.7296611,349.8288667,64.51,2.33
5/5/2017 21:00,56.41,14.53,3950.602256,472.13615,399.6501667,9.757680667,1.643079722,249.9976167,249.90665,250.0168333,299.9485778,299.5858444,299.6165889,298.9698444,450.4776833,450.4118722,450.5083111,350.1899833,348.8661222,350.2375722,349.0302556,64.12,3.04
5/5/2017 22:00,56.41,14.53,3528.626636,424.0890605,400.302252,9.734519722,1.578244333,250.0264056,249.77075,250.0869,299.8330944,299.9969722,299.3606778,299.9244333,449.7144833,451.8311778,451.0631444,350.00735,351.81735,351.3059056,349.9849,63.19,4.55
5/5/2017 23:00,56.41,14.53,3402.495132,489.2010895,400.3394035,9.568480333,1.670347833,249.9967389,249.7000667,250.0336333,299.9333389,299.7653889,299.6203111,301.04795,450.9372444,448.1736222,448.5423444,354.4543111,349.8815889,355.8147778,357.3291083,63.78,3.59
5/6/2017 0:00,56.41,14.53,3637.376179,495.1720333,399.9091333,9.450788667,1.674805611,250.0718,248.8976389,250.0759444,299.95465,299.92385,299.66885,299.7791222,450.0073333,449.5836889,449.7673778,349.7496056,349.8778167,348.3332333,350.6449,63.8,4.19
5/6/2017 1:00,56.58,14.66,3562.134369,459.96495,399.3252,9.657234611,1.625107167,250.1272,250.2023278,249.9251444,300.0123333,300.0248,299.7629167,300.6375722,449.1206833,449.3113389,450.1943444,346.9405833,347.0187444,350.5978167,347.8747167,63.67143174,4.248407356
5/6/2017 2:00,56.58,14.66,3495.479306,479.4736722,399.3264056,9.7337175,1.653388833,248.8350722,249.83665,250.0166944,299.9013389,299.8383556,300.0522222,299.3525667,450.4574,450.9314111,450.3028167,354.4143444,352.6714944,350.3746667,353.2842833,63.41571587,4.364576683
5/6/2017 3:00,56.58,14.66,3750.008516,544.4267278,400.6331611,9.718751611,1.738942111,250.4714056,249.6732833,250.0189944,299.9218556,300.3124833,299.5554722,299.1553389,451.3270556,449.8486111,451.2723167,355.7009611,358.2663111,354.6403889,353.7606333,63.16,4.48074601
5/6/2017 4:00,56.58,14.66,3505.17323,478.9534,400.1318056,9.786278444,1.650329222,250.4210111,249.8752444,250.0156278,299.8422111,299.56335,300.0444944,300.9406111,449.6525722,449.9672611,448.8759722,346.5226667,342.8789528,355.0279556,346.0248889,62.90428413,4.596915337
5/6/2017 5:00,56.58,14.66,3392.065556,491.1379778,399.2651556,9.820099111,1.668709889,250.2634833,250.3606778,250.01125,299.9100833,299.5167556,300.0775,299.9606722,449.0229778,449.7216389,450.26455,352.1296333,350.9154111,350.0133778,351.7303556,62.64856826,4.713084663
5/6/2017 6:00,56.58,14.66,3635.640114,530.0320444,400.3861778,9.784862167,1.722125944,249.9070056,249.7365389,249.9671667,299.8801333,299.60175,300.1312833,300.3019,449.8607056,450.9000222,450.1561333,348.8492111,349.3396333,349.2427778,349.6295889,62.52,4.82925399
5/6/2017 7:00,55.91,14.44,2337.300689,500.5061778,399.4211667,9.919457111,1.704656389,250.1958167,250.01855,250.03775,300.0569889,300.1642389,299.9759278,300.0101944,461.7687889,463.8780667,459.2720444,348.193154,348.1181944,353.1324722,349.0705222,62.32,4.945423317
5/6/2017 8:00,55.91,14.44,1329.514478,437.2962722,398.3488167,9.488134056,1.6022085,250.1509278,249.6459222,249.9962722,299.8852722,299.8437944,299.9812444,299.7997833,466.851,468.3613833,464.9919444,331.0439544,351.0861667,351.5863278,343.0443,62.35,5.061592644
5/6/2017 9:00,55.91,14.44,1261.544769,480.6446833,399.6449111,9.185011389,1.6557665,250.0726222,249.6129,250.0771889,299.8532722,300.3876111,299.9178722,299.8542722,449.5433222,451.1586667,449.4246167,359.1036444,349.9734667,348.8669889,350.4969556,63.76,5.12
5/6/2017 10:00,55.91,14.44,567.2527752,391.2806571,399.3094972,9.452113833,1.556354206,250.0970111,249.8116556,249.96965,299.9844444,300.2272778,300.0091167,299.7227111,455.4045056,457.7924833,456.2661444,359.1492167,356.2970222,352.5924944,359.1732056,62.79,4.99
5/6/2017 11:00,55.91,14.44,2362.854128,313.5944679,400.9569667,9.539083444,1.521774121,250.1334389,249.8313111,250.0395944,300.0777333,299.637,300.2353278,300.1249444,464.1452667,466.5887056,454.8680278,350.9656583,346.2642389,357.3491111,354.2445056,63.84,4.86
5/6/2017 12:00,55.91,14.44,3075.829667,397.1325667,399.8509583,9.794407167,1.586145035,250.0989222,249.9230667,250.0946056,300.0015278,299.8162556,300.1848333,299.4294944,472.3151333,471.3330722,468.4359944,363.1737556,355.2917778,371.87905,366.1235056,62.99,5.2
5/6/2017 13:00,55.91,14.44,2561.27155,465.7790944,398.8225778,10.10387389,1.63285,250.0976222,249.7987167,250.0913111,299.9020111,299.8727833,299.6829,298.7316833,450.7083778,449.3199889,449.4450278,347.2339333,347.8887722,349.0513722,347.0928,64.25,3.15
5/6/2017 14:00,55.91,14.44,3203.926167,449.4019056,400.3063361,9.919117056,1.618563944,250.1074444,249.8368056,250.0710222,299.9691833,300.0311722,299.5892056,299.4504778,455.20715,453.5395167,452.4501111,352.1674,349.5802222,356.7523722,358.9541389,64.4,3.41
5/6/2017 15:00,55.91,14.44,3183.084056,501.8882278,400.1935556,9.876029,1.683623889,249.9874667,249.8055556,250.0817,299.9501556,299.7569333,300.3040389,300.6697667,450.4580333,450.0380333,450.0237,349.6511889,349.8269667,350.4679111,350.5945,63.98,3.37
5/6/2017 16:00,56.08,14.93,3227.766999,521.6453167,399.8672556,10.11147333,1.708026111,249.8464722,250.54635,250.0034278,299.9897667,299.9670833,299.8195556,300.7635611,449.7515722,449.1645667,450.8890833,349.4691667,349.4236944,350.5357333,350.0542667,63.93,3.64
5/6/2017 17:00,56.08,14.93,3334.933729,530.6631778,399.72545,9.999250944,1.720920278,250.0372833,250.2873722,250.0684111,300.0317556,300.0110222,300.3573611,300.9872278,450.7157444,449.8005556,450.0479389,350.4324889,349.5246333,349.8959667,349.9495389,64.66,3.04
5/6/2017 18:00,56.08,14.93,3547.675056,544.8479278,399.7677,9.966890222,1.740372056,250.0303,250.2231611,249.9473667,300.0314889,299.7813056,300.1133833,299.7160778,450.9327667,449.96745,450.3350667,349.0002944,348.7771889,349.2771111,350.9562278,64.5,3.16
5/6/2017 19:00,56.08,14.93,3282.697833,554.6098389,400.8227556,10.18751111,1.753415167,250.0590889,250.4818167,250.01245,300.0005889,300.3252056,299.5684722,299.2061722,449.7753444,450.2469778,450.5785389,349.1112944,349.1543889,357.6885583,351.1734,66.13,1.96
