date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
5/6/2017 20:00,56.08,14.93,2891.711385,521.6091722,398.9284333,10.08226472,1.711634833,250.0483333,250.0353667,250.0354111,299.8909167,300.1257611,299.9575444,299.7248444,449.1131778,449.5698833,450.4498667,351.3167722,350.7693,348.9151889,349.1996444,64.01,4.48
5/6/2017 21:00,56.08,14.93,3304.742232,367.6212333,400.4503167,9.9750535,1.540199361,250.0657222,249.9888333,249.9714667,299.8487333,300.3714667,299.9244167,299.57885,450.5030333,450.7343722,449.2320889,351.0817556,349.0533111,348.2869,348.2105333,63.65,4.69
5/6/2017 22:00,56.08,14.93,2488.578864,392.6077278,399.8153278,9.906553722,1.555896944,250.0061778,250.6723333,250.0726111,300.0131389,300.0197611,299.9127778,301.5113667,450.2814722,450.2818278,450.57335,349.9491778,348.38555,349.3191556,352.0293889,64.97,3.63
5/6/2017 23:00,56.08,14.93,3850.720708,391.3660556,400.2335056,9.908442833,1.532587444,250.0277389,249.8927333,250.0691389,299.9840944,300.0922944,299.9170778,299.8289444,449.5391722,450.6146333,450.4947111,350.2889722,349.9819111,348.56845,349.7015278,63.35,3.18
5/7/2017 0:00,56.08,14.93,3951.378833,452.9530333,398.9080111,10.07542944,1.618393722,249.9834556,249.6599111,249.9996944,299.96235,299.9603778,299.93155,300.5934056,450.2533833,450.3245944,450.3597222,350.4474278,349.80415,348.0651444,349.7304333,65.88,2.73
5/7/2017 1:00,52.78,20.01,4157.670444,504.6462889,401.5912722,10.34161056,1.685699611,248.6196722,250.5816611,249.9095944,299.8063667,299.7450667,299.79485,300.1122333,449.4126222,451.2855611,449.9435278,345.2288111,354.5109889,350.7972611,351.5221361,65.11,3.54
5/7/2017 2:00,52.78,20.01,4096.932222,527.7271944,399.5963222,10.26090333,1.718550278,250.15265,251.8460667,250.0819444,299.8895444,299.9687889,299.9434278,300.2486111,450.1576833,451.3959944,450.2947389,349.31255,517.2694702,349.9870611,345.8384889,66.31,1.9
5/7/2017 3:00,52.78,20.01,3146.352856,542.0374389,400.4090833,10.18805111,1.741249167,249.8897056,249.6602333,250.14075,299.8316333,299.8231444,299.8316333,299.8362833,451.7313167,450.2625056,451.0475222,349.4501611,670.634819,348.9378889,350.5796778,66.31,1.55
5/7/2017 4:00,52.78,20.01,3997.331944,513.97565,399.6580278,10.15114111,1.715438056,250.2363167,249.7606222,250.0449611,299.9374556,299.8897389,299.8991111,298.9622389,450.2505833,450.8591333,450.4264833,348.7855278,671.8920375,347.1719444,347.8086611,66.34,2.67
5/7/2017 5:00,52.78,20.01,3575.542722,521.9553889,400.3503333,10.06004594,1.738259611,251.2259944,250.2344056,250.0772667,300.0117778,300.1403389,300.00925,299.7350667,451.3050611,448.3194833,449.6602444,348.5021222,365.1905039,346.1303111,349.7119111,66.36,1.72
5/7/2017 6:00,52.78,20.01,3903.495722,517.0344944,399.2264111,9.872576944,1.732717333,250.0897667,249.9179222,250.0342944,299.8680278,300.1507778,299.9259111,299.8724,450.5896167,448.1608944,450.1637944,351.06395,352.2565333,349.2959167,350.9249667,67.12,1.65
5/7/2017 7:00,51.3,24.52,3895.809222,478.4428139,399.5692389,10.04788244,1.691915278,250.0050278,250.2682833,249.9309111,299.9360889,299.4603222,299.94595,299.2283833,451.6756222,451.2340833,450.5014556,349.4963722,350.3030833,351.3497333,350.0693333,66.71,1.49
5/7/2017 8:00,51.3,24.52,4051.778278,454.34495,400.1676722,10.12204222,1.679802556,250.30735,250.1745333,250.0574333,300.0064056,300.1581222,299.9633833,299.3550111,450.3685944,448.4233611,449.5190889,349.1056556,348.8863167,346.7972667,349.4387556,65.91,2.97
5/7/2017 9:00,51.3,24.52,3653.927839,449.4054722,399.8941778,10.06845972,1.711179,250.2103389,250.04205,250.0101278,299.8455556,299.4624,300.0083889,299.1699667,449.9195444,449.1526667,449.8529944,351.0544778,350.9218833,346.9715722,349.2705444,66.34,2.07
5/7/2017 10:00,51.3,24.52,4095.138444,475.6235667,399.3117944,10.08697833,1.729418944,250.0955111,250.1870778,250.01645,299.9268333,299.9768722,299.8865167,299.9102944,449.7343889,448.7190056,449.3296833,349.9363278,354.4308528,346.9316889,350.7836944,66.24,2.88
5/7/2017 11:00,51.3,24.52,3138.793778,461.3382722,399.9483722,10.11949456,1.654711556,250.1024167,250.1144389,250.25375,299.9036944,300.23515,299.9223667,299.9702167,450.5017944,449.1373222,449.9871,350.4906444,349.5095389,347.2535556,348.8871667,66.63,2.08
5/7/2017 12:00,51.3,24.52,2924.295944,452.8138333,401.8696611,9.775605556,1.64513775,250.159,250.0340111,249.9200722,299.9404389,299.7940944,299.9730556,300.4076556,455.4708333,455.1433167,452.7733278,354.4959111,349.0893722,349.1281389,348.7121167,65.41,2.32
5/7/2017 13:00,51.3,24.52,3399.209738,429.28895,399.2223889,9.6685475,1.609249667,250.14245,250.2324111,250.1403056,299.9214778,299.4545833,299.2666056,299.5919889,449.1280556,448.4158,449.8496778,348.8285667,349.2049167,350.8832389,348.1895556,65.63,2.15
5/7/2017 14:00,51.3,24.52,3709.519378,456.1186556,399.5522611,10.151587,1.65542,250.0674556,249.6088056,250.2257,299.93545,299.9006667,299.7287056,299.5429889,448.9957833,449.6992389,449.7868167,349.8159667,349.4433056,350.7164111,349.6959944,63.91,3.91
5/7/2017 15:00,51.3,24.52,3207.988056,486.2219278,399.0916444,10.15495833,1.743158444,250.0787,249.9295056,249.9472111,299.8910667,299.7880111,299.5072556,300.3834278,449.4406056,449.8376722,450.3117389,351.3038278,349.3574667,349.0589278,352.7168167,63.74,4.89
5/7/2017 16:00,56.65,14.83,3248.829146,486.1720444,400.9813944,10.01239722,1.749000111,249.9929722,250.5311111,250.0850389,299.8929556,299.8401889,299.8105222,299.7041056,450.1759389,450.7938889,450.2978222,350.7624667,351.4739444,349.2989222,351.7227444,64.77,3.03
5/7/2017 17:00,56.65,14.83,3858.882111,482.3627667,399.8268111,10.02908706,1.688364611,249.9951278,249.9164222,249.9870167,299.8983056,299.7194389,300.3614611,300.5842778,449.1985,448.2234444,450.6286278,350.7142889,348.2971056,350.3654611,349.6542389,64.55,3.59
5/7/2017 18:00,56.65,14.83,3297.880632,524.3153333,398.9669333,10.08426111,1.712782111,250.0530056,250.4356889,249.9929222,299.9453778,299.8273556,299.0672222,300.1969444,451.1661778,448.8451889,448.9308444,350.5906333,349.3011556,349.7182,348.0272,63.5,4.02
5/7/2017 19:00,56.65,14.83,3632.057389,534.2419722,400.5973833,10.04408072,1.727732722,249.9653833,250.6993833,250.0747722,299.7849722,300.0447,299.9360611,298.4600778,450.06295,450.1118889,449.8239167,349.7248056,349.6776889,351.0325944,350.5278722,64.1,4.45
5/7/2017 20:00,56.65,14.83,3821.811992,533.1169889,398.6060944,9.980329611,1.726134111,249.9846556,250.1218778,250.1613667,300.0165111,299.9279667,299.84175,300.01605,450.4122778,449.2570667,450.5631833,350.2805056,350.4997833,348.7145111,350.2250722,64.79,3.69
5/7/2017 21:00,56.65,14.83,3661.58035,467.02135,399.2877111,10.19564667,1.636531556,249.8947111,250.6517333,250.0851778,300.04655,299.9163278,299.8494278,299.4148111,451.6373222,448.4495111,450.4957833,349.1600222,350.0260833,349.8407944,348.7658889,64.55,4.09
5/7/2017 22:00,56.65,14.83,3989.928367,502.1003111,400.37315,10.11572833,1.683249278,250.0422278,249.7312222,249.9713833,299.8967833,300.0036611,300.0026222,299.9764111,449.4428167,449.1463611,450.4237444,350.4683667,348.0340444,351.4504333,350.3649389,65.36,3.11
5/7/2017 23:00,56.65,14.83,3881.182194,534.9476889,399.7106056,10.06571778,1.727802444,249.9804556,252.0147167,250.0255944,299.8532833,300.16915,299.8035944,300.8196944,449.4951611,449.9231333,450.0599722,349.1255778,348.8217778,349.6224,350.2244167,64.51,3.48
5/8/2017 0:00,56.65,14.83,3993.251189,533.0562389,398.9355,10.22190167,1.726003556,249.9203889,249.66925,250.0517833,299.8823611,299.9830056,299.8491833,298.7616,450.2156333,449.3617722,449.6659944,349.0492667,351.4850056,353.4606,348.7439,64.41,4.34
5/8/2017 1:00,56.65,14.83,3529.543833,526.1862278,398.7887222,10.17832333,1.718976833,250.0661556,248.9956833,249.9143278,300.0738667,299.6178444,299.8997778,299.4566333,450.4968722,450.1596222,450.0049944,351.6228667,350.7900444,356.5264056,353.2453556,65.26,2.75
5/8/2017 2:00,56.65,14.83,2528.935575,537.69355,400.5369611,10.07269694,1.730952111,250.0936278,249.9958444,250.0808333,299.8091778,299.8261389,299.7214889,300.0929056,450.6680778,449.6572333,450.8846389,351.7870889,348.4606556,340.3718222,351.1621222,65.14,3.1
5/8/2017 3:00,56.65,14.83,2626.724361,539.1607056,398.6337,9.779027056,1.733895056,250.0513222,250.1134667,250.1693833,299.8218722,299.7974333,299.95135,299.9767889,449.5664833,449.68225,450.6512944,352.6934889,352.4911778,351.6372833,349.5512611,65.83,1.97
5/8/2017 4:00,56.65,14.83,3440.834389,552.9501389,400.1882167,9.663279222,1.751311667,249.9866,251.4657056,249.9617333,299.9077389,299.7576556,300.0646611,299.7294556,450.9118111,449.5635278,450.4105722,347.9426667,347.6623889,348.22475,348.0992778,65.95,2.1
5/8/2017 5:00,56.65,14.83,3790.418464,502.8422056,400.91685,9.961449889,1.699452,250.0528333,249.9062,250.1670667,299.9362889,300.1474944,300.9527333,299.3585667,450.1287056,447.7641389,449.5750278,348.6540056,347.8441722,347.8028444,348.9097778,66.57,1.77
5/8/2017 6:00,56.65,14.83,3152.291324,463.8036889,398.8783611,9.982826722,1.658838944,250.0606,249.6782222,250.0640111,299.9317056,299.8443333,300.2433167,299.3332833,450.6396444,450.8356167,448.89965,349.4108444,349.9646278,351.4303333,350.3338333,65.33,2.37
5/8/2017 7:00,56.65,14.83,2677.981335,491.8737667,399.6721222,9.7422325,1.708033333,250.1480556,249.9358056,250.0748389,299.8981778,300.3050389,300.20145,299.5705111,450.9986167,450.0479833,450.1734111,349.53945,350.3422167,349.9657278,349.9353889,63.53,3.54
5/8/2017 8:00,56.65,14.83,3087.353444,463.9754722,399.2329611,9.613117111,1.689476778,250.2194111,251.3897278,250.1297833,299.9223333,299.8490889,300.1672833,300.3065333,450.32225,449.2143222,450.7263,350.3162056,350.0564611,352.1262389,350.1708944,65.16,2.35
5/8/2017 9:00,56.65,14.83,2846.501024,534.9686,399.3118667,9.804397333,1.735419056,250.17225,249.4789444,250.0640722,299.9898833,300.1679278,300.4252944,299.5409611,450.0729556,450.1221389,449.4204056,350.9044111,350.9109556,351.7898611,348.8338333,65.93,2.19
5/8/2017 10:00,56.65,14.83,2264.833396,529.8623083,399.5951667,9.969672722,1.732923361,250.0236833,249.9373,250.1228,299.9981611,299.8350389,300.34335,300.0603167,456.6810778,456.2846333,455.9652944,367.7693111,360.7117611,363.1686333,362.3777833,65.4,1.54
5/8/2017 11:00,56.65,14.83,2037.31999,510.5450583,400.3462028,9.1899815,1.695443556,250.1508056,249.0621333,249.9569389,299.9343556,299.9158833,300.3530556,300.3357222,452.7436444,450.5237333,450.0250556,346.7168611,344.1674056,349.5516639,346.5157111,64.56,3.82
5/8/2017 12:00,56.65,14.83,3970.281444,501.7777944,400.3836778,9.365923389,1.691774,250.1032222,249.9417222,250.1958333,299.9367222,299.9486444,299.9177722,299.8482333,450.3083944,450.7185944,450.3249889,351.5472278,353.4761944,353.1704778,352.2649,62.72,4.35
5/8/2017 13:00,56.65,14.83,3819.796056,526.4688944,400.2752944,9.986487056,1.7292275,250.0915556,250.1325333,249.9921722,299.9242611,299.9835889,299.9003056,300.2013556,450.6677222,450.2814667,450.1626,348.5529611,350.9277167,352.2295667,352.3434222,63.74,4.76
5/8/2017 14:00,56.65,14.83,3338.063561,488.0156444,398.6371611,10.11088228,1.685941167,250.2163111,249.8465889,249.9568722,299.8817111,300.0576444,299.9034944,300.3571222,475.4029333,478.4987944,472.8339889,341.7624676,346.6227056,351.3903278,345.0406889,64.75,3.66
5/8/2017 15:00,56.65,14.83,2981.698556,500.4927944,400.7187583,9.575797417,1.691682056,249.9643056,248.5474667,250.0061778,299.9420667,299.9374278,299.9701889,300.4024,462.7991444,459.4988111,460.2923278,367.9067491,353.7656778,356.0478389,353.4213722,65.07,2.8
5/8/2017 16:00,56.65,14.83,3927.7844,523.9110611,400.5478167,9.749768333,1.711564,249.9704,250.1888389,250.0918333,299.89725,299.5526556,299.9221944,299.2104722,451.11115,450.7231833,450.5990556,351.1974,350.7780111,349.4809833,347.5658667,63.62,4.2
5/8/2017 17:00,56.65,14.83,3244.165767,526.9032111,399.7343556,9.962599833,1.718294389,250.0335833,250.6433333,250.1760222,299.9416722,299.7877111,299.9613333,299.3546833,449.7546889,448.8822889,450.43835,350.6335111,350.9741944,349.1511222,350.1420389,65.74,1.98
5/8/2017 18:00,56.65,14.83,4200.287889,546.5347944,400.7753722,10.02872922,1.742275056,249.9781167,250.1606667,249.9649944,299.8944444,299.7354889,299.9022278,300.1271444,450.0401333,449.1767333,450.0487167,350.3848111,348.4693889,352.2056444,349.5126333,64.62,2.75
5/8/2017 19:00,56.65,14.83,4295.205889,532.5507278,398.3554667,10.23780333,1.7310705,249.9966556,249.8598722,249.9627556,299.9229278,299.8596444,299.8920611,299.7851278,451.0927333,449.69285,450.60385,351.8961,351.2763722,351.7384556,352.9093556,64.01,3.49
5/8/2017 20:00,56.65,14.83,3965.105999,535.4766778,399.82775,10.18868778,1.75651,249.9344,250.1667944,249.9969889,299.9033167,299.7122889,299.8890389,299.8045778,450.5492611,448.2780222,450.1806056,346.8204056,346.1675278,348.1709778,345.3908389,64.28,3.17
5/8/2017 21:00,56.65,14.83,4351.546394,522.3023167,400.1418722,10.10564056,1.740675278,249.99215,249.9426944,250.0981222,299.8698778,300.0459611,299.8301667,300.2936333,451.3617167,448.8292722,449.88245,349.0332556,348.8082111,349.2889444,349.9272,64.67,3.29
5/8/2017 22:00,56.65,14.83,4061.85795,497.4672944,399.8199944,10.18310333,1.702921111,250.0288333,250.4374667,250.09835,300.0533722,300.0018611,299.8361556,299.8346333,450.4106833,449.8154111,450.0886222,350.6067556,350.5952611,351.3917389,352.8463556,63.59,4.12
5/8/2017 23:00,56.65,14.83,4524.778889,510.2980944,398.9130444,10.14819333,1.695674056,250.0297389,249.8054778,250.11275,299.9287833,299.6475444,299.9925111,300.0322444,450.1343778,449.3249722,450.5826167,346.2631889,347.95765,346.9002222,345.3754944,64.2,4.4
5/9/2017 0:00,56.65,14.83,4048.491333,484.5203167,400.13845,10.18451278,1.658840111,249.9985,249.5046889,250.1457222,299.9381389,299.99345,299.9502889,300.6712722,448.4343111,450.4571611,449.2210167,351.1968611,349.1810611,356.2188222,349.8463389,65.77,2.97
5/9/2017 1:00,56.65,14.83,3599.30595,485.3769,399.6075,10.01374578,1.660875167,249.9900333,248.9419444,250.0817,299.9056389,299.9478111,298.5027611,299.42315,449.9451944,448.9312556,450.1534111,350.3848167,350.0314944,338.9281611,349.8604722,66.34,1.87
5/9/2017 2:00,56.65,14.83,3910.484389,528.1402444,399.1988667,9.949072667,1.719089111,250.1358278,249.6924,250.1960333,299.8975056,299.8203722,299.9103444,300.2033167,450.8943944,449.8846667,449.8716333,348.9328667,352.48655,364.9893111,353.3251444,67.13,1.38
5/9/2017 3:00,56.65,14.83,3276.178722,519.8081944,398.7748,9.955064056,1.720618167,250.0195056,251.7854,250.0347389,299.8876056,299.82795,299.7055056,299.4775444,450.2749889,450.206,450.6340778,350.2724667,346.4221111,370.3669222,349.3960222,66.79,0.85
5/9/2017 4:00,56.65,14.83,3261.883111,522.9143833,399.9847556,9.590035333,1.744322444,250.0141667,250.0074944,250.0349111,299.9257,299.8412611,299.9114944,300.1908056,449.5561333,448.9641556,450.1661389,349.0517667,350.3621833,348.6269722,350.7447389,66.94,1.24
5/9/2017 5:00,56.65,14.83,3058.683733,470.0084389,400.1218278,9.705173167,1.7071885,250.03555,251.4265333,250.1402611,299.9544889,300.0093889,299.9545278,300.4777333,449.9258778,449.2071,449.08615,353.1542,354.1176444,357.9860833,353.3489167,66.33,2.0
5/9/2017 6:00,56.65,14.83,1312.636395,435.1595722,398.8951167,9.819666667,1.681088833,250.1211611,250.6029389,250.0735167,299.9284611,299.9935667,301.5097722,299.9874167,450.1044333,450.7614444,451.1289778,347.6941944,346.8357667,366.2588389,347.5411389,65.14,3.17
5/9/2017 7:00,56.65,14.83,1930.811933,446.4308833,400.3284556,9.598301944,1.611000278,250.1324056,250.1540167,250.0037556,299.8973389,299.7593,300.2335833,299.7850556,450.4106667,449.30055,448.2331111,349.2414389,349.4774778,350.2883556,350.6079944,64.77,3.17
5/9/2017 8:00,56.65,14.83,2377.422498,465.935,401.06185,9.415219167,1.6345845,250.2776111,250.4954333,250.0755778,299.9501056,299.8846333,299.6680944,299.9245833,449.1776944,450.9862611,449.5639333,350.2659444,350.1430389,350.1265,349.45735,64.64,2.22
5/9/2017 9:00,56.65,14.83,3480.646713,479.7173444,399.6671111,9.333550056,1.654160111,250.0569889,249.8919722,250.0068222,300.0042056,300.0869944,299.95085,300.0130611,449.0146444,448.7545556,444.1825833,351.7423611,350.9137,346.0082556,348.8571667,62.56,3.77
5/9/2017 10:00,56.65,14.83,1622.6923,432.0846333,399.3687667,9.694522056,1.587398111,250.0436389,250.2978889,250.0698278,299.9170667,299.8802,299.9259889,299.8428667,449.6618611,448.4967833,448.2467611,349.4547,350.7732833,351.9296444,348.6909667,63.42,5.32
5/9/2017 11:00,56.65,14.83,2398.314404,447.74405,400.6524889,9.590049167,1.609910889,250.1109611,250.5724167,250.0097611,299.8639111,299.9584778,299.8934722,299.1183,450.3020778,450.2071611,449.6172,352.8664167,347.4798222,352.8086556,348.7292722,64.06,5.05
5/9/2017 12:00,56.65,14.83,3435.27585,494.8311722,400.0419556,9.502552833,1.6755515,250.1115278,250.59505,249.9591278,300.0925278,299.78065,299.9129444,300.3242556,449.6997889,449.9023889,448.9169278,350.5828278,350.5611833,356.2665333,350.6295333,64.45,4.29
5/9/2017 13:00,56.65,14.83,3236.910556,546.2358389,399.8877056,9.965000278,1.742151889,250.1014444,250.11425,250.0996444,299.9812556,299.9035444,299.9621,300.0689333,450.0922111,449.7043222,449.1512611,349.6452167,348.6133056,349.0798722,348.7322667,63.78,4.56
5/9/2017 14:00,56.65,14.83,2446.020811,556.4512778,398.8720556,9.927146167,1.759054944,250.1603944,249.775,249.9748722,299.8375,299.9222444,300.0944944,299.6046167,450.3297556,449.7376889,450.64795,350.8635333,352.0168111,349.3315778,350.0293056,63.78,4.83
5/9/2017 15:00,56.65,14.83,3306.428806,560.85815,399.8633611,9.714391611,1.767120944,250.0798056,249.4947722,250.1826222,299.9757778,299.9383778,300.3382556,300.0227556,451.3152556,449.7329778,449.9177944,351.7110889,350.3586722,350.5920667,350.8406833,63.43,5.51
5/9/2017 16:00,52.61,20.24,3765.52245,542.4448556,400.3742333,10.06545989,1.736912278,249.9812889,250.1378167,250.1964333,299.8185167,300.1343,300.7943944,299.4408,446.7299444,449.4114,449.6351944,350.2319889,350.3117611,349.5841389,349.6083944,63.8,4.11
5/9/2017 17:00,52.61,20.24,3771.005556,505.5613222,399.6427667,9.993150556,1.688530722,250.0397167,249.9350056,250.0429222,299.8215889,299.9867611,300.70595,300.0037278,431.6818667,448.5005056,449.6799556,353.9098389,348.7804056,352.3173278,351.1731389,62.92,4.64
5/9/2017 18:00,52.61,20.24,3683.954139,346.9268,400.3648056,9.946232056,1.531672776,249.9493444,249.8058889,250.0402444,300.0550944,299.8606611,300.0021056,299.9207722,450.15,449.7621778,449.7566833,347.3867167,348.33395,350.5299444,347.7072056,62.12,3.365
5/9/2017 19:00,52.61,20.24,1805.890461,408.5375,399.0436,10.01024617,1.560900724,250.0115111,250.9649722,250.0172056,299.9934222,300.0512389,299.8801333,299.5847444,450.5837389,451.3400611,450.1416444,348.8272444,351.3574167,349.0278889,349.5758556,65.15,2.09
5/9/2017 20:00,52.61,20.24,2905.586174,482.0804722,400.1829333,9.839672278,1.658138944,249.98015,250.0447222,250.0075,299.8473389,300.0156,299.9536611,299.3577889,451.1620167,450.2598111,449.9316611,352.8940111,349.9715667,350.52825,350.9452,64.8,2.52
5/9/2017 21:00,52.61,20.24,1224.831384,415.2705833,399.9279444,9.460445667,1.59967311,249.9993167,250.2693278,250.0261444,300.0001444,299.8373278,299.9098333,300.3386111,458.4308167,461.24625,437.6874167,349.3961556,349.5779722,349.4928611,350.4819389,65.55,2.32
5/9/2017 22:00,52.61,20.24,849.4213365,244.9625841,399.6828278,9.158889111,1.520710787,250.0933889,250.0071611,250.0037778,299.8810222,299.81145,299.9023556,299.8909722,449.2529944,449.0267278,451.4242278,342.1362444,348.4352556,349.4160056,343.8344056,64.38,3.82
5/9/2017 23:00,52.61,20.24,2358.932976,263.7290993,399.8935056,9.261434389,1.52047618,250.0478722,250.2086556,250.0279722,299.96465,299.5772333,299.9407056,299.9302944,451.8119889,450.6188,417.3149444,352.8970667,351.76085,348.9593444,352.7722889,64.96,2.4
5/10/2017 0:00,52.61,20.24,2862.724137,423.5348056,399.3100667,9.576011833,1.582166035,249.9864167,250.0955111,250.0828889,299.8247278,299.9835722,299.8743,300.2958333,448.8671167,450.2121389,255.9352417,352.5670833,349.2654833,348.9363556,352.1180333,65.75,2.22
5/10/2017 1:00,52.61,20.24,3554.201222,466.6878611,401.2500056,9.646916056,1.6331125,250.0573889,250.6248556,250.0585222,299.8076167,299.7643889,299.8059889,299.6739778,449.9334556,449.6905778,436.4737889,350.2296778,348.3235389,348.9110167,351.21455,65.47,1.85
5/10/2017 2:00,52.61,20.24,2111.486214,436.0879778,401.6236806,9.784748722,1.586555167,250.0357778,249.9902111,250.0177056,299.8397389,299.8970556,299.9392167,299.9532889,482.0314167,480.7756056,407.1262278,356.5279556,350.7927167,350.0863167,352.4120944,65.22,2.09
5/10/2017 3:00,52.61,20.24,3946.698553,458.5001222,399.8567056,9.513260611,1.634451222,249.9257722,250.0398833,249.9834444,299.9805278,299.9286944,299.9287833,300.1119667,450.2290722,449.9803222,425.2910389,350.8213056,350.096,350.2749389,350.0394556,64.77,2.73
5/10/2017 4:00,52.61,20.24,3957.017056,517.3517556,400.0505944,9.803165333,1.733107444,250.0404944,249.5196222,250.0909056,299.8062556,300.0249556,299.9439222,299.9946278,449.6976889,449.7874556,368.5085667,350.9443111,351.3357611,350.15215,350.0250722,63.06,4.77
5/10/2017 5:00,52.61,20.24,1377.72393,532.3494111,399.7752944,9.980123667,1.754135667,250.0769111,250.0791222,249.9845611,299.8644278,299.8638944,299.8430667,299.7713056,450.8311556,449.8864222,314.1399056,349.5430667,350.8069444,350.8134111,351.3421056,62.87,5.03
5/10/2017 6:00,52.61,20.24,1142.077511,367.4264389,399.3576611,9.579127333,1.562533003,249.9961889,249.7913722,250.05445,299.9703722,299.9069167,299.9263167,299.8549222,450.0101889,449.2114,462.14885,349.85245,349.6306333,348.2877167,349.2001222,62.87,5.03
5/10/2017 7:00,52.61,20.24,1650.18749,326.8802694,402.1516161,9.330189944,1.520243654,250.14245,250.0242111,250.0237389,299.9532167,299.8794833,300.0345778,299.9861389,511.6329083,505.0372028,375.0280556,347.8713694,347.5763722,353.4018333,348.2328556,62.87,5.03
5/10/2017 8:00,52.61,20.24,1416.153897,273.666917,399.8925427,9.072542,1.520315123,250.2057333,249.6053056,250.0873167,299.9444833,299.6683389,300.0877556,300.0273722,524.1185578,526.7847096,462.2451722,347.9907722,372.1951556,373.8031361,355.1006833,62.87,5.03
5/10/2017 9:00,52.61,20.24,1311.418634,257.9344477,400.5916405,9.056284611,1.520386593,250.0711333,249.9426444,250.0632611,300.0036444,299.9038667,299.8209944,299.9016222,616.4257962,696.7576972,845.0686663,637.6094491,547.7967658,582.9894574,530.5882172,62.87,5.03
5/10/2017 10:00,52.61,20.24,1206.683371,268.9597659,401.2907383,9.040250222,1.520458063,220.8781378,204.5727482,210.0088673,297.8981126,297.4117483,249.7410259,243.8818979,508.3173804,644.7884014,600.3728115,646.8033047,398.2095464,676.8530898,443.4462053,62.87,5.03
5/10/2017 11:00,52.61,20.24,1101.948109,279.9850842,401.9898361,9.013356722,1.520529533,207.6696985,192.3390792,195.6453843,297.2128217,295.9873585,227.5283508,219.5582894,400.2089645,600.4975834,746.0095298,647.7258853,248.2744511,678.3825434,290.7722697,62.87,5.03
5/10/2017 12:00,52.61,20.24,997.2128461,291.0104024,402.6889339,8.998820444,1.520601002,203.0578032,195.442038,194.5175856,297.3142569,295.4937736,224.0319643,217.0014569,731.2778297,612.2242776,849.4898786,648.6484659,256.2127154,679.911997,285.7032146,62.87,5.03
5/10/2017 13:00,52.61,20.24,892.4775835,302.0357207,403.3880317,8.968755444,1.520672472,198.445908,198.5449969,193.3897869,297.4156921,295.0001887,220.5355777,214.4446244,797.2256374,635.1669596,846.6860448,649.5710466,301.4116681,681.4414506,317.6279413,62.87,5.03
5/10/2017 14:00,52.61,20.24,787.7423209,313.0610389,404.0871295,8.948918056,1.520743942,193.8340127,201.6479557,192.2619881,297.5171273,294.5066038,217.0391912,211.8877919,798.4325152,658.1096417,843.882211,650.4936272,346.6106208,682.9709042,349.552668,62.87,5.03
5/10/2017 15:00,52.61,20.24,683.0070583,324.0863571,404.7862273,8.9349675,1.520815411,189.2221175,204.7509145,191.1341894,297.6185625,294.0130189,213.5428046,209.3309594,799.639393,681.0523237,841.0783772,651.4162079,391.8095735,684.5003578,381.4773947,62.87,5.03
5/10/2017 16:00,52.61,20.24,578.2717957,335.1116754,405.4853251,8.932114667,1.520886881,184.6102223,207.8538733,190.0063906,297.7199977,293.519434,210.0464181,206.7741268,800.8462707,703.9950058,838.2745433,652.3387885,437.0085262,686.0298114,413.4021214,62.87,5.03
5/10/2017 17:00,52.61,20.24,473.5365331,346.1369936,406.184423,8.929564333,1.520958351,179.998327,210.9568322,188.8785919,297.8214329,293.0258491,206.5500315,204.2172943,802.0531485,726.9376878,835.4707095,653.2613692,482.2074789,687.559265,445.3268481,62.87,5.03
5/10/2017 18:00,52.61,20.24,368.8012704,357.1623119,406.8835208,8.918308111,1.521029821,218.5569119,241.7400953,236.9105103,297.9228681,298.3605642,268.887247,277.4193535,803.2600263,749.8803698,832.6668757,654.1839498,527.4064316,689.0887186,477.2515748,62.87,5.03
5/10/2017 19:00,52.61,20.24,264.0660078,368.1876301,407.5826186,8.916042556,1.52110129,249.6858389,249.8390167,250.0116222,298.0243033,299.9140556,299.6717778,299.5596944,804.4669041,772.8230519,829.8630418,655.1065305,572.6053843,690.6181722,509.1763014,62.87,5.03
5/10/2017 20:00,52.61,20.24,159.3307452,301.2222459,403.6916442,8.785778572,1.52117276,249.9994611,250.0996667,250.0363389,298.1257385,299.9095,299.6754611,299.98975,766.905124,656.6073405,744.3694161,656.0291111,617.804337,692.1476258,541.1010281,62.87,5.03
5/10/2017 21:00,52.61,20.24,54.59548259,262.0519627,399.4137972,8.773677262,1.52124423,249.9946833,250.0112,250.1211,298.2271737,299.9145667,299.7699833,300.0001889,465.3575022,468.1651306,441.0876833,417.312353,479.6328455,693.6770794,567.3293369,62.87,5.03
5/10/2017 22:00,52.61,20.24,1709.839705,251.5414082,399.4790472,9.179912556,1.5213157,250.0814167,250.1732722,250.0307556,298.3286089,299.7596778,300.3236333,299.9202222,452.2787722,451.1764278,409.3483667,338.5687028,348.4875889,385.4679584,356.2433591,62.87,5.03
5/10/2017 23:00,52.61,20.24,3193.676386,310.953155,401.4956611,9.588431833,1.52577706,249.9904556,249.9606833,250.0761722,299.2187151,300.0203889,300.1143222,299.9120833,455.05495,455.0893944,261.7790944,351.5816889,351.8135167,349.9411056,351.3111278,62.87,5.03
5/11/2017 0:00,52.61,20.24,3575.896633,452.7552,399.7233222,9.340712889,1.616770111,249.9698889,249.1072778,250.0675,300.04435,299.9990667,299.8629611,299.9477278,450.32315,449.9652944,456.5329222,349.3626611,349.2881778,349.1692944,349.6653278,64.09,4.15
5/11/2017 1:00,52.61,20.24,2304.869383,460.1013417,401.3474472,9.728052833,1.673661278,249.9578889,250.6360111,249.9902167,300.0642556,299.6868167,300.1397667,300.1165278,544.3496444,545.8408056,523.8711889,353.4963944,355.6356333,358.8663111,354.8370889,64.42,3.75
5/11/2017 2:00,52.61,20.24,2939.757927,513.4555,400.3262806,9.658928333,1.718731778,249.9629167,250.2246833,250.0622944,299.9308556,299.9465944,299.9193944,300.0796,509.0571278,510.1336306,440.9511167,344.5793972,343.2649944,354.2604667,346.5508111,64.42,3.75
5/11/2017 3:00,52.61,20.24,2996.271233,501.5256667,399.6755611,9.476254222,1.684848389,250.0460833,249.9096556,249.9919833,299.9624444,300.1532722,300.0388111,300.0964222,450.2921,448.8395444,423.3570722,348.9646222,349.4024389,350.7120111,350.8249167,66.33,1.31
5/11/2017 4:00,52.61,20.24,3725.365432,502.50445,400.4508278,9.718504,1.684137667,250.0248611,249.2736389,250.0679944,299.8809389,299.8097111,299.9288444,299.9373778,450.93195,450.27455,205.942597,350.6078944,350.4376,350.82285,349.7060667,66.59,1.39
5/11/2017 5:00,52.61,20.24,2907.788461,515.54875,399.5477,9.967660889,1.709645167,249.9156,250.5030556,250.0698944,300.02325,299.6539667,299.8128444,299.9424667,450.7978667,449.4154778,140.8548624,350.1019667,350.0112778,350.0199111,350.4708056,65.91,1.34
5/11/2017 6:00,52.61,20.24,3906.382833,503.5008444,401.13775,9.738739667,1.729456111,250.0843556,249.6910167,250.0486556,299.9955833,299.9805722,299.9521722,299.9984944,449.90995,449.5681111,153.5429904,350.3908278,349.70785,350.3198333,350.6639389,66.15,1.04
5/11/2017 7:00,52.61,20.24,4296.225995,465.0661944,400.0607611,9.775525111,1.706114111,250.0180167,249.8161944,250.0479389,299.9932778,299.7430333,299.9717944,299.9328389,450.7464278,449.3836944,165.2939141,351.4547889,350.0524389,349.7551611,350.35415,66.34,1.53
5/11/2017 8:00,52.61,20.24,3668.044021,460.4126833,399.3422167,9.831841556,1.717021444,250.1788944,249.90465,250.0763833,300.0457278,300.1492111,299.9911389,299.8625389,450.6683611,449.3468,135.685481,349.8542444,350.1670722,349.4667111,348.1125611,65.73,2.5
5/11/2017 9:00,52.61,20.24,2876.019202,383.3027639,400.9223694,9.564022222,1.644963694,250.2649833,249.5459667,250.0885222,299.9661833,300.0577944,300.0092444,299.9235056,466.5388167,467.4850222,492.6538412,348.2110833,345.3246167,356.4382889,345.9963444,65.31,3.59
5/11/2017 10:00,52.61,20.24,3797.793667,379.7899056,399.5368556,9.982927444,1.645711833,250.1245778,250.0336111,250.1281056,299.9105556,299.7764944,299.9841444,299.8613611,449.4430389,449.3906667,148.3793199,349.10625,350.0424889,350.9051889,350.61005,63.95,4.94
5/11/2017 11:00,52.61,20.24,1591.178348,427.711241,399.128812,10.06111456,1.717340309,250.1020222,250.1961944,250.04095,299.8574889,299.9309833,299.9996056,299.9092278,493.8381722,504.75425,335.5746732,362.2830944,362.5814611,360.6731889,362.2001778,64.7,3.77
5/11/2017 12:00,52.61,20.24,3102.174766,458.6756479,398.396938,9.727419222,1.660026468,250.0808278,250.1423389,250.0477389,299.9744278,299.9157278,299.8734833,299.8671889,544.7337889,548.3102028,810.8865152,432.6681667,442.8840472,440.8301167,391.7392167,64.7,3.77
5/11/2017 13:00,52.61,20.24,1895.384876,541.3529,400.1351833,10.03066906,1.736827333,250.0262667,250.012,250.0577889,299.8127833,299.8683722,299.97385,300.1675944,449.8422722,451.2830056,615.7053333,349.4426278,348.9930778,353.0518833,346.1144778,65.53,2.45
5/11/2017 14:00,52.61,20.24,401.6287229,566.9797889,399.8205778,9.5746755,1.772002333,250.0960333,249.9843722,250.0517333,299.9041056,299.9278556,299.9870667,299.8149611,450.4393444,449.8472722,450.7265889,349.2718222,348.8447333,351.07585,349.5939111,65.18,2.9
5/11/2017 15:00,52.61,20.24,1848.092186,526.7767389,399.8296167,8.809455222,1.715953611,249.9699889,249.8443556,250.0267778,299.9552167,299.8787111,299.8873611,300.0655389,449.4376667,449.27875,449.6008278,347.9667389,349.2288667,349.7994833,347.3350444,65.26,3.27
5/11/2017 16:00,52.61,20.24,2618.974827,447.26745,400.0304722,8.918018278,1.607588722,249.9982333,249.9282444,250.0191889,299.8336611,299.9625222,299.9492,299.9279611,449.1934778,448.3834889,450.0829833,348.7984667,347.8032611,350.4422889,348.60335,65.42,2.62
5/11/2017 17:00,52.61,20.24,3470.037508,471.2441222,409.9218839,9.721830667,1.572898222,250.0255778,250.0252278,250.0253444,299.9293278,299.9586667,299.83825,299.9422333,449.5775,448.7017222,450.4352722,352.5099111,350.7648111,351.0924389,351.7983667,64.93,3.09
5/11/2017 18:00,52.61,20.24,2842.478042,508.5184056,409.4998439,9.929712111,1.640617278,249.9764611,251.3182278,250.1350056,299.8419444,300.0159556,299.9465556,299.8564333,449.6892722,450.6700333,450.9232222,350.7158889,351.5141167,350.9046056,350.0162944,64.95,2.89
5/11/2017 19:00,52.61,20.24,3197.187549,560.2756,407.8189891,9.441125,1.676060111,249.9682611,249.6213444,250.1801722,299.8565222,300.2355667,299.8835889,300.0740722,449.8400389,449.1926167,450.1208111,349.3331667,350.2056833,350.62965,349.2395444,64.97,3.05
5/11/2017 20:00,52.61,20.24,3607.285333,547.4186444,411.2212219,9.651053167,1.666356833,249.8118611,249.59115,249.9423,299.9909389,299.8807944,299.63895,299.8555889,450.2209444,449.8208389,449.5575667,349.8109167,349.57285,351.1252889,350.2424833,65.93,1.87
5/11/2017 21:00,52.61,20.24,3979.504611,608.9299889,414.124266,9.968710611,1.7162875,250.0019889,249.8947667,249.9937833,299.9518556,299.8963667,299.851,299.8875833,448.3392222,449.4497889,450.3160333,351.4443667,351.9039056,348.4396111,349.8677778,66.28,1.85
5/11/2017 22:00,52.61,20.24,2422.603296,537.6607056,416.9604296,9.908644556,1.6579205,250.0474944,249.9701667,250.0601778,299.8311944,299.8485111,299.8745778,299.9343611,449.9980944,449.0820778,449.7106444,350.9205556,351.1445222,348.2994167,350.4293333,65.44,1.99
5/11/2017 23:00,52.61,20.24,3004.030097,434.0844167,416.7728459,9.636250611,1.553007472,250.0161222,250.3214667,249.9843611,299.9456611,300.0264944,299.9845056,299.9047167,448.0527944,449.2026778,449.0154556,347.5699611,348.9627944,350.6320722,349.6895111,66.76,1.73
5/12/2017 0:00,52.61,20.24,3612.021333,513.9799611,409.5667391,9.635133111,1.6664305,249.9152167,249.0077222,250.2068444,299.8594722,300.1567444,299.9824556,299.5241444,450.7566556,452.2879611,451.1490556,350.8101833,349.0582778,347.8925056,349.6638667,66.44,1.77
5/12/2017 1:00,52.61,20.24,3659.490213,524.8339167,399.4407944,9.997377556,1.7252065,250.00965,249.3925278,250.1230889,299.9182944,299.9862722,299.8616389,300.2491,448.6223278,449.3489556,449.2729778,349.2917833,350.5286611,349.6685333,349.6990833,66.0,1.9
5/12/2017 2:00,52.61,20.24,2730.848646,509.4653167,401.2626333,10.07809372,1.727441556,250.0681111,249.92455,249.80915,299.97485,299.9221667,299.9144278,299.5577889,449.5996111,450.3538833,449.91765,351.4099722,350.1493722,348.6124056,350.4092667,66.36,1.69
5/12/2017 3:00,52.61,20.24,544.7612515,424.2188333,399.1478444,9.830891111,1.634446014,250.0730556,249.8822833,250.1479,299.9563056,299.9408111,299.99115,300.2038333,450.9878056,448.41215,450.1219722,350.9579667,349.14845,350.4544833,348.9382667,66.36,1.16
5/12/2017 4:00,52.61,20.24,3362.463322,308.8854667,400.45825,9.864727944,1.530921875,250.0738611,249.3754778,250.2014111,299.85855,299.8386444,299.9752944,299.9890222,449.3478944,449.7065889,449.3995556,349.0654722,349.7945,351.4807944,349.32915,66.5,1.32
5/12/2017 5:00,52.61,20.24,3584.977347,397.1493833,399.1229944,9.930698389,1.661024167,250.0672722,250.3477,250.0680389,299.8988722,299.8952,299.9082444,299.91725,449.9954278,450.4903778,450.9110444,351.2514944,351.1652111,350.1698722,350.6237278,66.19,1.42
5/12/2017 6:00,52.61,20.24,1888.517007,347.81304,399.1374611,9.825795556,1.619844053,250.0430667,250.2798944,250.0811889,300.0809667,299.6918556,299.8614444,299.9068333,450.0390611,447.8756111,448.1719778,351.2061889,349.1960056,350.8985833,349.0314833,66.07,1.6
5/12/2017 7:00,52.61,20.24,3411.005893,269.7572156,399.8350667,9.902458722,1.53437278,250.0234056,249.5743,250.0888833,300.0144278,299.8456611,299.8135056,299.7906389,449.9017611,449.8649778,450.0366,349.5084889,350.2848667,351.4072556,350.3349222,66.58,1.19
5/12/2017 8:00,52.61,20.24,2152.148426,333.4776019,399.5009601,9.567561333,1.627094803,250.2091278,250.2300778,249.8902444,300.1235889,299.8902389,299.9648611,299.8904111,486.6209222,492.4870333,473.2705167,355.6907444,353.4190389,366.7211222,364.8697556,66.1,0.94
5/12/2017 9:00,52.61,20.24,3994.703444,369.1566704,399.2682177,9.811644111,1.703172336,250.0524944,249.9745444,250.1488111,300.0020111,299.9321556,299.9701889,299.9439056,450.79355,450.0489111,440.3699361,352.1257583,344.0661278,351.2492778,345.9102444,66.35,0.95
5/12/2017 10:00,52.61,20.24,3949.626278,485.3911111,400.2635056,10.24502167,1.744461167,250.0657278,250.3863167,250.1054833,299.9162722,299.9458167,299.97535,299.8892944,449.9279667,451.4308,449.15735,351.7808278,349.9059722,350.5053056,351.3447333,66.18,1.07
5/12/2017 11:00,52.61,20.24,3574.3355,502.4915167,399.96525,10.13906372,1.759905444,250.1393556,250.1615722,250.0906722,300.0194222,299.9329167,300.00215,300.0977778,449.3443889,450.69795,449.8204167,351.0294333,351.1845,353.1213167,350.5434222,65.95,1.26
5/12/2017 12:00,52.61,20.24,3916.645,488.0295278,399.3759556,9.970838389,1.762005639,249.9911444,249.9363389,250.1396056,299.9979944,299.8682333,299.8871333,299.9743,452.6572944,453.5613778,449.6201944,344.8739778,346.0908611,357.5763333,347.0933389,66.4,1.34
5/12/2017 13:00,52.61,20.24,3935.156444,483.4003333,400.2112944,10.21600667,1.765815611,250.0975222,250.2832722,250.1306722,299.9979167,299.9828222,299.9690722,299.7732667,450.5886222,449.5940667,448.4329,352.2126389,348.5628611,349.6732,348.41015,66.22,2.03
5/12/2017 14:00,52.61,20.24,3617.472,447.5343389,398.5359056,10.04393594,1.756883,250.0097944,249.5623167,250.0575833,299.9246722,299.9279111,299.9148444,299.9634389,450.6291778,449.8684444,451.3531444,348.6246444,349.2541,350.8047278,348.7438167,65.34,1.83
5/12/2017 15:00,52.61,20.24,2955.795217,464.8075889,400.1644222,9.663254111,1.734676944,250.0144111,250.2145278,250.2448722,299.8976611,300.0589167,300.1249944,299.9870722,451.9332389,448.3840722,449.0640056,349.1513167,348.6580167,349.8629444,348.9828444,64.37,2.35
5/12/2017 16:00,52.61,20.24,2415.621403,487.91665,399.6196278,9.608535889,1.664610667,249.9637556,249.5931222,250.0519778,299.81385,299.9022278,299.7328667,299.8523611,450.2213222,450.2687167,450.8126889,349.2283667,347.4758111,350.7737833,349.0332889,64.11,1.8
5/12/2017 17:00,52.61,20.24,2630.983022,471.7096889,400.8877278,9.4571145,1.642496944,250.0678222,250.1930389,250.1111667,299.9052222,299.9279,299.7183056,299.8528056,450.1439944,450.6557611,449.4032556,348.6362944,349.6459222,350.6984667,350.2763333,65.85,1.81
5/12/2017 18:00,52.61,20.24,2902.945647,471.5843444,399.7549722,9.533186833,1.658090833,250.0080444,250.4126444,250.16805,299.9383167,299.9013111,300.5467722,299.7686889,450.1089611,449.5763778,450.9600111,351.1337056,348.4604667,350.3503667,349.6742333,65.6,1.6
5/12/2017 19:00,52.61,20.24,2263.287673,416.5326139,396.8684639,9.557970167,1.620171111,249.9672611,249.6206944,250.0331167,299.9079611,299.9919889,299.99745,300.08965,562.848375,563.5363278,542.7715556,329.7932917,351.57725,350.0602667,349.0606167,64.76,2.54
5/12/2017 20:00,52.61,20.24,2931.922631,426.4205944,399.6504389,9.721661722,1.630437444,250.0078611,250.7654944,250.1772667,299.79965,299.8601944,300.0326056,300.0588167,450.6252722,463.2062222,448.3407111,367.8955056,349.4627222,348.8706667,350.5164167,64.76,2.85
5/12/2017 21:00,52.61,20.24,4364.31,476.7217111,400.84285,9.858255444,1.697326722,250.0425833,250.7104278,250.1481278,299.8760056,299.8649278,299.9880278,299.9010278,448.5878,450.3936222,452.80025,352.8742889,352.4575167,350.5384444,358.9526389,66.55,2.02
5/12/2017 22:00,52.61,20.24,3102.566962,527.5282056,399.6567722,9.978217167,1.717902778,250.0418056,250.1891667,250.0194333,299.86375,299.9130389,299.8400778,299.9525556,449.9162056,450.0733889,451.1219,348.2412889,347.9255222,351.4160833,346.6904,64.67,1.49
5/12/2017 23:00,52.61,20.24,1544.620967,486.6559667,399.7825833,9.915883111,1.662070722,250.0680056,250.1165111,249.9979,299.9471611,299.8682389,299.9283167,299.9455222,449.8686722,450.2992389,449.0024056,349.63365,348.1254222,350.5702556,349.9363278,64.46,2.85
5/13/2017 0:00,52.61,20.24,3202.059083,454.4045278,399.7297389,9.475584722,1.616665389,250.0765222,249.6709,250.0910444,300.0488611,299.8235389,299.9916389,299.8140611,450.9793278,449.135,449.0820167,348.1451944,349.2608556,350.5135778,349.5917667,65.85,1.64
5/13/2017 1:00,64.03,6.26,3207.523768,513.5086444,401.377123,9.620100333,1.645517611,250.0472889,250.3713833,250.0610889,299.9470056,299.9526278,299.9203,299.8197722,449.6302056,449.1471222,448.5614667,347.6312,348.2535667,349.3845778,349.72405,65.63,1.54
5/13/2017 2:00,64.03,6.26,3474.90395,536.0146056,403.2532251,9.904956556,1.656463333,250.0747556,250.1904167,250.0550222,300.0503389,299.7527222,299.8520333,300.4845167,449.5537444,449.7465722,449.1799389,351.0191333,349.8862667,349.7103722,350.3927944,65.21,1.17
5/13/2017 3:00,64.03,6.26,3810.584083,571.5969,404.8607559,9.831684833,1.693332722,250.1251222,250.5100778,250.0213944,300.0058778,299.9537,300.0278444,299.8225889,450.4727389,449.5335167,449.1325944,349.6844833,350.3912,351.4447556,349.4391778,65.47,1.55
5/13/2017 4:00,64.03,6.26,4039.207153,593.9669556,406.4682866,9.706282944,1.710167889,250.0162278,249.6966,249.9543167,299.9610333,299.9792111,299.8896278,299.8299222,450.50825,449.5302278,447.7041889,346.9771444,348.8991333,349.4659778,346.5011389,64.9,1.65
5/13/2017 5:00,64.03,6.26,4253.508833,617.7138611,408.0758173,9.974122278,1.713725056,249.9786111,249.8354778,250.17385,299.8991389,299.8323944,299.9051667,300.2500167,450.1739944,450.4912833,449.7846611,352.47665,351.6322944,349.6636889,351.2926389,65.38,1.68
5/13/2017 6:00,64.03,6.26,4588.172889,536.7795472,403.125006,10.17834833,1.713954556,250.1700389,251.4714944,249.9560778,299.9875333,299.8524167,299.8243278,300.0062778,451.2569667,453.6962667,454.7272889,352.96815,351.5692778,350.0123722,353.0018611,65.44,1.73
5/13/2017 7:00,64.03,6.26,4776.3597,516.7477222,400.7975611,10.04731783,1.710331111,249.9909722,250.4876222,250.1034222,299.8926778,299.8311444,299.8742833,299.861,449.5977778,451.1590056,447.2569611,349.1457722,349.5911111,349.2598167,349.2225111,65.7,1.77
5/13/2017 8:00,64.03,6.26,4207.0075,488.3989222,400.4960167,10.01332639,1.695621333,250.1960167,250.0894611,250.0409778,299.9231333,299.8440056,300.0609444,300.1979333,449.1580556,450.4865278,449.5808889,349.4354278,349.0182056,349.5171444,350.4541278,66.31,1.31
5/13/2017 9:00,64.03,6.26,4858.027667,463.5657556,399.8743722,10.15333333,1.687473333,250.0015222,250.5175667,250.0654222,299.9948944,299.8110444,299.9545222,299.9275222,450.3977722,449.122,448.9145333,350.5387833,348.9396833,349.3280111,349.1886889,66.19,1.13
5/13/2017 10:00,64.03,6.26,5242.349794,477.2141611,399.5919056,10.10649333,1.721699722,250.0484944,250.1618333,249.9418278,299.9482333,300.004,299.9817611,300.1390833,451.2086833,449.2964722,448.5507056,347.1511944,351.2512722,351.1449222,349.2470556,65.68,1.95
5/13/2017 11:00,64.03,6.26,3550.45714,496.63115,399.8410222,9.896573278,1.775322278,250.2440944,250.2991944,250.12325,299.9152778,299.7779333,299.9447722,299.6592,448.9584056,448.8199167,450.7690722,355.3142833,350.1031167,351.3508444,350.5030667,65.07,3.31
5/13/2017 12:00,64.03,6.26,4317.645117,433.6986556,398.6898611,9.790681722,1.698870333,250.1101778,250.0990778,249.9770167,299.9814889,299.9982222,299.89135,299.5878278,449.5711722,450.8967,452.3061556,349.7702389,350.6517944,351.7563278,351.8144222,62.8,3.330097155
5/13/2017 13:00,64.03,6.26,4522.869278,393.6112111,401.2775278,9.832859222,1.551757389,249.7896056,249.5790222,250.1010111,299.7775778,299.6998889,299.8151944,300.1012333,449.6397056,450.8721611,448.1484889,346.9698333,347.5506222,351.3339556,347.4221222,62.61,3.370069396
5/13/2017 14:00,64.03,6.26,4628.936894,507.5956333,399.3200167,10.0779455,1.691527833,250.41955,250.0277944,250.0776167,300.1205111,299.9661583,300.0793722,299.5612722,450.1034611,449.6104222,449.2440444,356.7676444,351.6627111,349.9097556,354.4693778,62.53479224,3.410041638
5/13/2017 15:00,64.03,6.26,3634.195545,519.7508,399.3819667,9.877613333,1.708367556,249.9619778,249.6583778,249.9545944,299.8503278,299.6642667,299.6737944,299.8308278,449.7715722,449.9620722,452.5940222,351.38415,350.4826778,350.2162111,348.8351278,62.38520776,3.450013879
5/13/2017 16:00,64.03,6.26,2908.097525,528.5185833,398.8739611,9.700482111,1.720642333,250.1428278,249.9250056,250.0240389,299.9236444,300.0337,300.1401333,300.01875,449.8790944,450.1391389,451.1260611,347.5320444,347.4515944,350.3313,348.7082167,62.31,3.489986121
5/13/2017 17:00,64.03,6.26,3982.768722,508.5365611,400.7256167,9.620357,1.690612556,249.9976833,250.1631333,250.0753444,299.9760944,300.00575,299.9851833,300.0590722,451.3553944,450.3822833,449.7523278,350.1761722,351.5192333,349.0750167,349.7169889,62.55,3.529958362
5/13/2017 18:00,64.03,6.26,3262.415717,526.7239,399.5684667,9.90932,1.717070778,249.9795778,250.5104611,249.9841222,299.9226778,299.9432833,299.8935722,300.0175278,450.2735722,450.0729556,449.0971556,348.2163667,349.7395278,348.6809389,350.5178556,63.42,3.569930604
5/13/2017 19:00,64.03,6.26,3438.913611,518.4599222,400.7994444,9.422605111,1.706423944,249.8543167,250.1826889,249.9948667,299.8800722,299.8351222,299.6678556,299.9793556,449.7579722,450.1009833,448.0615667,349.6916111,349.2778389,350.3220056,348.0864444,62.38,3.609902845
5/13/2017 20:00,64.03,6.26,3461.596417,498.4163389,399.7691389,9.434647056,1.678919278,250.04125,250.0721556,249.9987167,299.9336278,299.7385333,300.1677444,299.8946222,449.9685167,449.2071611,448.0519,348.5104222,348.7182722,349.78605,346.8410278,64.17,3.63
5/13/2017 21:00,64.03,6.26,2989.34318,500.5157722,401.8843504,9.425382278,1.6495455,249.9187222,249.8220778,250.0652889,299.9301222,299.9420333,299.9886889,300.03315,450.2409222,449.50555,448.5602722,347.4593333,346.4958167,350.1893444,346.55205,64.01,3.79
5/13/2017 22:00,64.03,6.26,3333.847783,457.2965611,414.5325167,9.348121389,1.583667889,250.0907111,250.2403,250.0966111,299.9097278,299.9507278,299.9575278,299.9912333,449.0220833,449.9342222,450.0312444,345.37325,351.1162056,350.7600056,349.0458778,64.15,4.12
5/13/2017 23:00,64.03,6.26,3367.971311,515.0166611,413.6679609,9.348155889,1.641578556,250.0802889,250.1731667,250.0626,299.9900111,299.9011167,300.2522778,300.0149222,449.9361056,449.5900222,450.5716833,352.2643722,349.0826,350.6441,350.6581278,65.3,2.19
5/14/2017 0:00,64.03,6.26,3824.951156,536.8898444,414.7957889,9.515547944,1.654654833,250.0307722,250.09665,250.0985944,299.9561389,299.9517222,299.9997222,300.0504444,450.0702389,451.0742611,450.39515,352.7093556,349.7225111,350.4002278,351.8651778,64.41,2.6
5/14/2017 1:00,64.03,6.26,3897.542911,540.6589278,415.9236169,9.715456722,1.652229444,250.0647611,250.0849056,250.0173222,299.7700889,300.06715,299.9207722,300.0782333,450.0314222,449.4644278,451.4803111,350.0815111,351.4049,348.2367889,351.7585222,65.42,1.86
5/14/2017 2:00,64.03,6.26,3959.835614,548.6226333,417.0514449,10.02873372,1.657618778,249.9035278,250.0202833,249.9512556,299.9663278,299.9704056,299.6747611,299.8513056,449.0038222,450.2585333,452.6357833,352.8082278,349.8048111,350.4464389,351.3979722,64.59,1.8
5/14/2017 3:00,64.03,6.26,3408.360958,523.8112444,414.2063336,9.880881611,1.643526444,250.1794667,250.1483667,250.1346333,299.9976389,300.0284167,300.0966889,299.9486444,450.1005222,449.4131278,450.0324389,350.0059667,351.2294556,349.9835056,349.6514167,65.06,1.8
5/14/2017 4:00,64.03,6.26,3798.481111,503.1510167,393.8028989,9.611767389,1.626498944,250.10215,250.4383667,250.1121333,299.8911778,299.9622278,300.0155944,299.9479944,450.3503778,450.5845222,450.4228111,350.6348056,350.1907833,350.6070889,349.0536722,64.93,3.41
5/14/2017 5:00,64.03,6.26,3852.682056,506.5859,417.7119694,9.825773611,1.634811944,249.9836833,250.2076389,250.0178,299.7937,299.8243722,299.8425056,299.9547833,449.1228778,449.3115944,447.2576389,348.86615,350.2441389,351.2297833,349.2516,64.38,1.65
5/14/2017 6:00,64.03,6.26,3517.1165,505.9683778,408.6752362,9.982987944,1.661612222,250.0643556,249.9734444,250.0668278,299.9302722,299.9229556,299.9438056,299.8574944,450.1970167,450.3536056,450.92635,351.2354167,350.07495,349.81355,350.4942278,66.68,1.29
5/14/2017 7:00,64.03,6.26,3508.862952,505.5996611,401.0587389,9.470191944,1.687882667,249.9433833,248.4652556,249.9984167,299.8694333,299.7300389,299.8821,300.0428,450.0115833,449.1399889,447.7982056,348.7642667,349.2725111,349.7567667,349.6393111,66.04,1.28
5/14/2017 8:00,64.03,6.26,3830.554719,472.9905861,401.4207956,9.369279722,1.661890778,250.2037889,250.3163444,250.0481056,299.9598222,300.0049444,300.0598333,299.9604278,480.5695167,487.4260944,478.0173861,343.6063528,347.1679778,350.9734722,347.4480667,65.27,1.75
5/14/2017 9:00,64.03,6.26,3633.156789,500.1804722,400.4823571,9.449995778,1.715781444,249.9754444,250.2758167,250.0373333,299.9549556,299.9791722,299.9878278,299.9149,449.8243389,448.5623111,456.6040444,358.6924778,352.0126056,351.3397222,353.4977056,65.54,1.3
5/14/2017 10:00,64.03,6.26,3596.500383,471.9690889,401.19095,9.613311667,1.693840111,250.0503667,249.8104444,250.0773889,299.9016611,299.97595,299.9781222,299.8193056,449.9268444,448.9376111,450.71715,349.6723333,351.7909722,350.0269944,350.8850056,65.42,1.65
