date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
5/14/2017 11:00,64.03,6.26,3722.381633,435.2854444,399.9323333,9.784607611,1.649876333,250.08435,250.0438722,249.9515778,299.9690278,299.8082833,299.8736389,299.9762278,450.2853889,450.7289667,449.9308278,346.8819667,348.1450944,350.7958389,347.8817778,65.03,1.66
5/14/2017 12:00,64.03,6.26,3790.564042,461.5438778,398.9159889,9.848276222,1.702315389,250.0091611,249.5850833,250.1042389,299.9748611,299.9283833,299.6463,299.9387444,449.4206444,450.336225,450.1678333,350.9160944,350.2987,349.5723611,348.9179833,66.82,1.91
5/14/2017 13:00,64.03,6.26,3766.148428,540.1365,399.8816056,9.744256111,1.775576944,249.9654444,249.9781611,249.9547111,299.8832667,299.8496222,299.8221056,299.9785333,450.4076222,448.32285,450.97485,350.7957333,350.2176167,352.1733778,350.7357,64.87,2.03
5/14/2017 14:00,64.03,6.26,4257.725528,575.5401222,400.7987167,9.811362,1.787692778,250.0326556,249.6216444,249.9232444,299.8952278,300.0538111,299.9854167,299.9343278,451.0328,449.7509833,454.3777667,352.2346056,352.7060944,354.0992389,351.4774111,64.67,2.29
5/14/2017 15:00,64.03,6.26,3926.909103,539.84935,400.4212556,9.953060778,1.733402056,250.1220722,251.2290083,250.15535,299.9711278,299.9821222,299.9160944,299.8743167,449.9279667,450.9448889,451.1492444,352.9575833,354.1797444,351.1414056,353.6322444,64.07,2.68
5/14/2017 16:00,64.03,6.26,3916.929431,464.6916417,404.1712333,9.901228111,1.631647917,250.0272444,249.7326,250.0259722,299.9139667,299.9249944,299.9683611,299.8453389,452.9800944,452.43415,446.3013056,349.7821,347.9573722,350.1347778,344.5582833,64.36,3.41
5/14/2017 17:00,64.03,6.26,4145.144444,453.5827778,409.7115026,9.893104611,1.573679,250.0976944,250.3036056,250.2067611,299.9335,300.2427667,300.1503333,299.9905222,448.8373556,449.4178444,445.9096056,342.6021778,343.1878222,351.3675222,346.5339056,65.55,2.26
5/14/2017 18:00,64.03,6.26,3205.251728,551.4298444,414.2554682,9.918194722,1.655107556,250.1641278,250.5532111,250.0421944,299.8960778,299.9662056,299.9788611,299.8138944,450.5590556,449.9568889,450.4993833,353.2735278,350.8307,350.5577056,350.3479556,63.47,2.73
5/14/2017 19:00,64.03,6.26,3407.220178,480.8982222,415.6424986,9.783964167,1.606741889,250.0656556,249.9949611,250.0749389,299.9120722,299.81445,299.9219167,300.0153444,450.8631056,449.2107889,451.6339278,355.7131611,355.0697778,351.3020278,356.1304333,64.48,2.5
5/14/2017 20:00,64.03,6.26,2753.771309,452.6014722,400.8779778,9.472371833,1.614062,250.0895167,249.9526278,250.0438056,299.8450889,299.9237,299.9351444,299.9247,450.7701,449.2951889,448.4704444,345.3617722,346.34675,348.9240389,344.2962889,64.78,2.36
5/14/2017 21:00,64.03,6.26,2337.554859,386.1498889,400.8406648,9.612956056,1.535539022,250.05915,250.0024778,250.1326611,299.9371389,300.0279222,299.8275167,299.9459722,450.1273778,450.0584333,450.6966556,345.6031278,347.2887389,348.5834889,348.0862167,63.23,4.63
5/14/2017 22:00,64.03,6.26,3897.484389,432.5214833,412.5315397,9.63372,1.522692601,249.9902389,248.4029056,250.0804278,299.87145,299.9553611,299.9068167,299.9981833,450.2760389,450.5436944,448.2868611,349.8446167,349.78135,350.6639944,349.9622167,63.23,4.04
5/14/2017 23:00,64.03,6.26,3747.195253,314.5235917,403.6908899,9.800979389,1.520681304,249.9545556,250.2027111,250.08015,299.8953444,299.94995,299.8551111,299.8797389,450.3606722,449.5941389,450.65635,344.9147667,348.9831889,349.5870556,346.6806944,63.75,3.61
5/15/2017 0:00,64.03,6.26,3712.465222,436.2168889,399.6454,9.827879667,1.60563249,250.0876944,250.2673667,250.0863222,299.8986444,299.8990278,299.9539222,300.0302611,450.40235,449.806,443.2864833,359.9784556,352.9620167,350.5634722,356.1299444,63.3,4.3
5/15/2017 1:00,64.03,6.26,3741.337268,583.5111722,404.8851502,9.759252667,1.733203,249.9455444,249.6844444,250.0806556,299.8849722,299.9745,299.8784111,299.8569444,450.5743056,450.0697111,450.9048889,349.9701444,349.2601111,351.0928444,349.7776333,64.12,2.71
5/15/2017 2:00,64.03,6.26,3273.037355,558.5602611,413.284341,9.792032333,1.678711278,250.0170111,250.0518111,250.0862056,299.8313722,299.99865,299.9537444,299.9501667,450.6250833,448.9082111,450.0966167,349.3082,348.4159778,349.6397167,349.2824,63.9,3.41
5/15/2017 3:00,64.03,6.26,3435.974611,510.7468333,403.5955893,9.334227667,1.681046,248.8844611,250.0510333,249.9509556,299.8049222,299.7725556,298.4098556,299.7573389,449.7832111,449.4374944,443.8614833,351.2669,350.6692333,349.6140722,350.0789889,64.62,2.28
5/15/2017 4:00,64.03,6.26,3457.179656,519.7605056,406.8800306,8.890590722,1.627046944,249.8964389,250.1748722,250.0968889,299.9396833,299.9882611,299.6881889,299.9247778,449.1697278,449.3301833,273.8223333,352.0772167,351.4898667,349.2185611,352.2192833,62.38,3.155
5/15/2017 5:00,64.03,6.26,3469.34445,484.88165,413.9961713,9.322349278,1.599448944,250.0013278,249.9761556,250.0152056,299.9840222,299.9306056,300.0018444,299.9023444,449.6520889,450.3684444,362.09065,346.7097278,347.2429444,349.9013222,346.9615722,64.17,4.03
5/15/2017 6:00,64.03,6.26,3804.716639,540.1829278,405.4064592,9.694522056,1.723831667,250.8459167,250.2473556,250.1588056,300.0508278,299.9935333,301.3516833,300.2125,450.5166833,450.7245333,454.1920833,351.5907889,349.83805,351.0094722,351.1174333,63.22,4.94
5/15/2017 7:00,64.03,6.26,3879.0685,551.4292333,400.3359389,9.845736667,1.747369667,249.3164556,248.3725917,250.0757833,299.7430389,299.6384222,298.9751444,299.9797833,453.1989444,449.3619222,442.3164833,350.7152278,352.3765389,350.8908722,353.4918778,63.12,5.03
5/15/2017 8:00,64.03,6.26,3481.879617,495.2613278,399.5313444,9.745617056,1.674829389,250.4468111,249.9745833,249.9696389,300.0532556,299.9559167,300.6788556,300.0111778,455.5218722,448.6550111,444.8140778,349.3281222,347.4586,351.9298222,345.1314722,62.6,3.86
5/15/2017 9:00,64.03,6.26,3683.444214,527.5922556,399.1459222,9.712530444,1.717583389,251.0350889,249.9497167,250.0424778,300.0390833,300.1168444,300.60225,300.0167611,449.64565,450.1374444,325.4870278,351.25295,352.7865167,353.0913778,353.1866611,62.77,5.05
5/15/2017 10:00,64.03,6.26,2326.131848,528.1065944,399.2018306,9.720753444,1.725171111,249.9970056,250.3391333,250.0014222,299.9037944,299.9618056,299.9269722,299.8707167,451.89625,452.6883389,215.9035444,349.2676667,346.0626778,349.9147056,345.4515056,62.76,4.9
5/15/2017 11:00,64.03,6.26,1775.14561,389.1524417,398.5719639,9.582548556,1.637170028,250.0509667,249.8107833,250.0876722,299.9570167,299.9121111,299.8763667,299.8868722,568.7453556,539.8714222,520.5872,356.5168972,352.2712,349.9208167,349.9791611,65.41,2.24
5/15/2017 12:00,64.03,6.26,2125.448741,451.8969611,399.7545278,9.431995944,1.623233833,250.1790889,250.4900778,250.1369556,299.8836444,300.0084056,299.9671056,299.9138667,451.4944833,448.9420556,209.7537139,349.5825056,347.6156722,349.6689722,345.6707833,65.45,1.96
5/15/2017 13:00,64.03,6.26,1279.477556,393.0133498,398.9942246,9.449900222,1.602397221,247.8547111,248.3538222,250.0729944,299.7841333,299.5535222,299.4456389,299.8042444,572.4237889,565.40005,831.5250007,355.4972444,352.1036278,355.7143778,354.4755222,64.39,2.49
5/15/2017 14:00,64.03,6.26,1996.726072,412.4439697,403.4804087,9.3200745,1.595259501,249.9556833,250.0713611,250.0270833,299.8287,299.8439389,299.9664722,299.8751722,746.5963056,518.2324694,848.9564265,353.9588361,350.1992167,351.8116722,351.2822111,63.84,3.1
5/15/2017 15:00,64.03,6.26,2569.166145,478.7622,400.9202056,9.125305667,1.658701778,252.5184222,250.2728333,250.1907222,300.1912861,300.2650917,300.61095,300.06885,450.3538944,447.6809944,423.1232654,344.4558194,346.1660333,349.7193444,345.9546167,63.74,1.9
5/15/2017 16:00,64.03,6.26,3126.62901,477.2600444,403.8903513,9.191539611,1.620617,250.0330889,249.9389833,250.08285,299.9336889,299.8661667,299.7239944,299.9050389,458.2857444,457.9558722,309.963879,352.5852778,351.5091833,350.6988056,351.8704222,64.45,2.26
5/15/2017 17:00,64.03,6.26,3031.931619,348.4627222,403.4871876,9.647999444,1.52620075,249.9479333,249.9484444,250.0040944,299.9561278,299.9620389,299.4687389,299.9308556,450.9042167,450.1944444,179.6983283,352.3394889,351.9594833,351.6031778,354.15995,64.41,1.67
5/15/2017 18:00,64.03,6.26,3360.729333,437.0931,399.8353722,9.790189,1.601060611,250.1318389,249.9547889,250.5856056,300.0123667,300.0442778,300.7503778,300.0236111,450.3935333,450.1005944,399.2771173,351.6169944,350.1651444,349.8328556,349.0173444,64.69,1.81
5/15/2017 19:00,64.03,6.26,3732.882667,501.4783889,400.2062333,9.580862944,1.711628056,250.0170222,249.8220778,250.0190111,299.7734889,299.8619778,299.7256667,299.8356167,453.1041833,449.5984944,268.0345994,339.9617361,345.1565944,351.9114,342.5873611,64.59,2.08
5/15/2017 20:00,64.03,6.26,3503.268333,487.4383583,399.6663944,9.724151611,1.708988167,250.0243167,250.2367222,249.9738944,299.9737111,300.0174444,299.7025611,299.9755222,451.2948944,450.6929389,263.8459987,366.1582333,356.4748528,354.8545111,359.5122306,64.31,1.89
5/15/2017 21:00,64.03,6.26,3177.012817,453.6403556,399.8501056,9.808968444,1.668774389,250.0454778,249.9763167,250.1471333,299.9662222,299.9973833,299.9698778,299.98965,450.6368056,449.9244833,510.2878735,343.0553389,344.1534833,349.8224278,342.6090667,64.67,1.89
5/15/2017 22:00,64.03,6.26,3197.964792,410.2206722,400.6148389,9.503760389,1.620380222,250.0098,250.2041389,250.0728944,300.0014278,300.0635056,300.3127167,299.914,449.9929944,449.9765778,749.6466233,344.2950611,348.0191889,349.2142889,346.1580667,64.64,1.84
5/15/2017 23:00,64.03,6.26,3310.454556,401.8798833,400.0302278,9.462269944,1.631206944,250.0041167,249.9381333,250.0235889,299.8956389,299.9434667,299.6402111,299.9536556,449.49255,449.6444167,177.1186981,349.9438252,349.5909278,350.0901056,348.9609444,63.89,1.82
5/16/2017 0:00,64.03,6.26,3339.542547,325.6872528,401.0248278,9.589543833,1.558989472,250.0470722,250.1103778,250.0790778,299.8397278,299.8321333,300.1631,299.8373889,448.9484,449.6321889,554.192524,297.456697,352.3410667,348.3245111,349.8565333,64.41,2.2
5/16/2017 1:00,64.03,6.26,2742.441108,354.6443,399.9771611,9.574503222,1.550649231,250.0779,250.0583222,250.0475167,299.9382556,299.9229722,300.1555222,300.0124889,449.6371556,449.5432833,778.1497812,360.7350833,350.33965,350.3287778,354.3159389,65.07,2.1
5/16/2017 2:00,64.03,6.26,2702.711166,344.7786667,401.0210083,9.563757111,1.520590102,250.0284667,250.6180444,250.0398333,300.0409389,299.9808833,300.2347056,300.0528556,452.33355,450.2867667,599.805829,346.3901111,348.2998611,348.3650944,349.2978278,65.65,1.71
5/16/2017 3:00,64.03,6.26,2896.508161,332.9991,400.9888111,9.479967944,1.521380909,250.0141278,250.0837611,250.0827333,299.8696389,299.9807,299.7318444,300.0184556,450.0682556,448.3932778,343.5932278,357.0559389,351.7050722,346.1826889,355.0405556,65.33,1.02
5/16/2017 4:00,64.03,6.26,3827.905389,399.4153056,400.4915667,9.546583722,1.579171536,249.9980333,250.1305889,250.1116889,299.9298444,299.8169833,299.7262611,299.9649,454.1669139,451.8773222,164.6573195,351.7056278,351.6380611,351.0564389,352.3113611,66.42,0.99
5/16/2017 5:00,64.03,6.26,3401.048091,482.7683944,400.40785,9.724623833,1.715107389,250.0181222,250.2365222,250.0825111,299.9008611,299.8305278,300.0055056,299.8787056,437.8360556,444.1899222,136.1795714,349.0721444,348.8942833,348.0432778,348.5563556,65.22,1.15
5/16/2017 6:00,64.03,6.26,3222.770161,453.4559833,400.4311167,9.748636889,1.700121778,250.0189778,250.7687111,250.1114167,299.92915,299.8901,299.9310889,299.9223222,449.3794167,450.0748611,138.0120585,348.0102778,348.8670167,347.69035,349.2694611,65.32,1.12
5/16/2017 7:00,64.03,6.26,3119.785033,399.7477667,400.1478611,9.546551778,1.624840889,249.9786111,251.3344,250.0720278,299.7798611,300.1457389,299.5991222,299.966,449.0383056,449.5862333,139.6931665,351.43885,351.9991111,345.7149333,349.7057111,65.0,1.14
5/16/2017 8:00,64.03,6.26,2813.683784,391.0546722,399.2541667,9.377763778,1.623765333,250.1681667,249.8563056,249.99085,299.9394167,299.991,299.9691,299.9724944,450.7487833,450.4655556,135.6794366,346.9263611,347.4430222,348.7523389,347.5352611,65.21,1.25
5/16/2017 9:00,64.03,6.26,2421.932958,397.5786833,398.8013056,9.574639333,1.635894944,249.9852333,249.9073611,250.1173278,299.9727611,299.8827444,300.3656833,299.9553611,448.5974056,449.5284278,135.2145058,355.5035778,353.9621611,350.862,354.6183056,63.76,1.88
5/16/2017 10:00,64.03,6.26,2347.823527,365.6979944,401.6807917,9.477365056,1.637510028,250.0179333,250.5081,250.0546833,299.8741444,299.8886556,300.3273222,299.85345,504.5639722,503.5919778,287.4530967,355.2417083,351.0906222,349.2019111,349.0797778,63.98,2.09
5/16/2017 11:00,64.03,6.26,2369.953618,387.0535944,401.1047611,9.2365515,1.650230917,250.0611611,250.0195222,250.0740722,299.9471389,299.7484611,299.8057556,299.8739556,535.3761944,543.7868056,372.4636885,326.1508333,350.8262556,407.1100333,314.5826611,64.35,1.74
5/16/2017 12:00,64.03,6.26,2879.096634,466.6644361,404.2641806,9.527854389,1.666239083,250.0750778,250.5774889,250.0795222,299.9032278,299.8865556,299.7654444,299.9927222,466.384,460.8314389,211.7118147,351.89905,350.6348278,349.9538222,352.4175889,64.09,2.65
5/16/2017 13:00,64.03,6.26,3122.944728,448.1609639,400.388075,9.686148667,1.64360525,250.0352778,250.0447556,249.9803556,299.9589222,299.9308167,300.0264667,299.9587722,464.8404389,461.3560611,164.7846528,353.2430222,352.42205,349.1837833,354.9682944,64.99,1.51
5/16/2017 14:00,64.03,6.26,3093.633189,442.8676806,405.2359806,9.734766,1.651352056,250.0016278,250.0913389,250.0943833,299.9724278,299.9879333,300.2906222,299.8597611,490.419,478.1155667,299.2626583,346.7638028,348.5190889,368.6616556,355.3653222,64.8,1.32
5/16/2017 15:00,64.03,6.26,2744.890206,426.66345,401.7893167,9.661659556,1.610258778,249.9845667,249.8258778,250.0241389,299.8572222,299.7610889,300.4187111,299.8345444,514.4111611,510.0020222,291.9177871,353.4294444,350.1655111,349.8505,347.8463389,64.57,1.79
5/16/2017 16:00,64.03,6.26,3937.183203,459.6197833,400.9034278,9.846224167,1.656730833,250.0758444,249.2980111,250.0882167,299.8022722,299.7812333,299.4618722,299.8756,449.4898667,449.4363,147.0269299,350.7267167,350.0575389,349.5029333,350.3569667,64.71,1.55
5/16/2017 17:00,64.03,6.26,3403.266229,431.9910222,400.8843667,10.11250333,1.648049333,250.0025611,250.7432278,250.0482833,299.9291278,299.9022556,299.8957056,299.9460611,451.27825,449.5921389,149.0126624,350.6907556,349.4801833,348.7466556,348.7648278,64.66,1.6
5/16/2017 18:00,64.03,6.26,4059.992667,429.0622,399.8482389,9.947542667,1.679529944,249.9920056,250.4944111,250.0108111,299.9359111,300.0212667,299.7177,299.9296667,449.3775611,449.9872167,150.9983949,348.4866889,349.92885,350.22505,350.7970278,64.60765155,1.698415086
5/16/2017 19:00,64.03,6.26,3610.607314,395.0998778,401.2889472,9.801180833,1.645415667,249.9484944,249.59095,249.9618167,299.7745,299.8944389,299.8788389,299.9120833,508.3794861,501.52015,563.8149776,353.3214167,351.3060056,348.6156556,350.5407111,64.50353309,1.894157797
5/16/2017 20:00,64.03,6.26,3186.494103,366.9979056,398.4446278,9.837443278,1.596139222,250.0177833,249.8452778,250.1398889,299.7588944,299.8021111,299.8606611,299.8889833,450.9860444,450.2635944,821.2433391,350.1442389,348.5946167,349.3081278,349.9635,64.39941462,2.089900509
5/16/2017 21:00,64.03,6.26,3222.517233,414.1219056,399.5942833,9.554045167,1.570587667,250.0495222,249.6536111,250.0705333,299.9308111,299.4786,299.9473167,299.8710056,449.3673389,449.6234056,615.4877097,348.6132556,350.0389389,349.0452333,349.7774444,64.29529616,2.285643221
5/16/2017 22:00,64.03,6.26,3427.212222,474.1674056,400.0464278,9.346449833,1.643932833,250.0728944,251.8687,249.8996389,299.9049278,299.9194444,299.4433278,299.95145,448.9012333,449.2333889,441.6674738,346.2011778,347.4098278,348.6901556,345.28585,64.1911777,2.481385932
5/16/2017 23:00,64.03,6.26,3459.778597,499.2442833,400.2594778,9.460175556,1.677109167,250.0775556,249.8813667,250.0118333,299.8973278,299.7761111,299.7529444,300.1829333,450.6945556,450.6523389,882.1462075,357.5862667,353.3409667,349.0094278,355.0435333,64.08705923,2.677128644
5/17/2017 0:00,64.03,6.26,3501.557778,507.8724222,399.59725,9.616392444,1.691226667,250.1087944,250.0164444,250.0015444,299.9112944,300.0287444,300.2512056,300.1374444,450.0120167,449.61185,881.1887175,347.5844167,346.4298556,349.5434222,346.9910556,63.98294077,2.872871356
5/17/2017 1:00,64.03,6.26,3520.005383,539.7094889,404.8664222,9.7773715,1.680572111,250.0851778,249.8431556,250.0837111,299.9406167,299.9409778,299.51265,299.9439111,449.7371556,449.8080667,880.2312275,350.8881,351.0810667,351.2296111,350.1095389,63.8788223,3.068614068
5/17/2017 2:00,64.03,6.26,3563.786556,469.1992,385.4830694,9.685873833,1.664441667,250.0526556,250.0554389,249.9910778,299.8440889,299.8980333,299.8962,299.98185,450.6005444,449.3796444,879.2737375,351.4509556,350.2463,348.7823333,349.4716056,63.77470384,3.264356779
5/17/2017 3:00,64.03,6.26,3348.311167,549.2566,408.5465694,9.488083278,1.730308056,250.0486167,248.2346528,250.0265556,299.7561667,300.3110278,300.4074833,299.8696833,449.70815,449.9394111,878.3162475,353.31115,352.61665,350.1882056,350.10095,63.67058538,3.460099491
5/17/2017 4:00,64.03,6.26,3523.117556,510.0170056,394.8360972,9.537699833,1.703307722,250.0688222,250.5673,250.0060111,299.9484167,300.2629056,300.0472722,299.9249667,449.8965167,449.2446,877.3587575,350.3039722,348.9840167,350.93605,351.5468167,63.56646691,3.655842203
5/17/2017 5:00,64.03,6.26,3235.184912,522.4506556,400.3443111,9.772094056,1.70883,250.0101333,250.0007667,249.9642444,299.7984333,300.0324389,299.9700444,299.9724056,450.7821111,450.0909444,876.4012676,348.4490778,346.5115778,349.9445722,346.5942056,63.46234845,3.851584914
5/17/2017 6:00,64.03,6.26,2872.588642,503.9407667,398.9702222,9.877363611,1.686248778,250.0451222,250.1416056,249.9817,299.8600722,299.7844389,299.8306667,299.8643,450.4332611,450.1275056,875.4437776,350.3742167,350.8980611,349.2746167,348.9986667,63.41,3.95
5/17/2017 7:00,64.03,6.26,1985.838416,481.2792167,399.1146926,9.593200833,1.6570365,249.9531222,248.5355056,249.9705833,299.9113889,299.9109556,300.0400278,299.7376167,460.7638556,463.0497278,874.4862876,352.2253944,352.8342167,351.5513667,352.5636278,64.12,3.68
5/17/2017 8:00,64.03,6.26,2885.907528,432.3989556,403.7717574,9.508698278,1.631560833,250.0956389,249.3591167,250.0043778,299.9075722,299.9157778,299.5755944,299.8821222,538.8920278,538.0383556,873.5287976,350.64235,347.2098833,356.9253389,345.9688444,64.93,1.91
5/17/2017 9:00,64.03,6.26,3552.454556,512.5001389,399.7312556,9.807372,1.696553111,250.1245778,249.8083222,250.0314889,299.9000833,300.1129111,299.8192389,299.7697111,449.3308944,450.1466389,872.5713076,353.3831722,353.6251278,352.2840444,354.5289389,66.13,2.11
5/17/2017 10:00,64.03,6.26,3653.467556,531.0564111,400.7455667,10.03422439,1.726175194,249.8102722,250.0251889,250.2092278,299.7610889,299.8327889,299.5021889,299.8094056,450.48335,450.2337611,871.6138176,356.5819222,349.9069667,360.7160222,351.3665944,64.84,2.66
5/17/2017 11:00,64.03,6.26,3012.116811,502.7914111,399.4987778,9.653665611,1.706820333,250.1970056,249.659,250.0075556,299.8540611,299.9225111,299.9453722,300.0432833,450.7210167,450.2562944,870.6563276,350.3542889,351.6034611,351.5530444,353.5954889,65.03,3.34
5/17/2017 12:00,64.03,6.26,3502.810167,510.9847278,400.8061611,9.943505778,1.723619889,250.21945,248.8041278,249.9760278,299.9736556,300.0978611,300.9515222,299.8927944,450.5085889,449.7555167,869.6988376,350.6412389,347.5004889,352.4394389,344.7686667,64.13,4.3
5/17/2017 13:00,64.03,6.26,3544.168056,520.9166278,400.09495,10.26335556,1.738558278,250.1181444,249.6996667,250.0825556,300.0471167,299.8779833,300.5717833,299.9087333,451.8685278,449.5170278,868.7413476,365.7667056,325.0882849,412.8108722,381.8013111,66.31,1.29
5/17/2017 14:00,64.03,6.26,3413.786,512.9298167,400.0352611,10.05632656,1.712724889,250.0426222,249.5693833,250.0654333,299.9808167,299.9868944,299.8332667,300.0006167,404.5746187,449.25815,485.7239704,347.9505278,282.6554262,352.5643,346.7327472,65.54,2.96
5/17/2017 15:00,64.03,6.26,3054.018385,524.5002833,400.6670722,9.985472167,1.734293778,249.8432056,250.0955,249.9954944,299.9590833,299.9856444,300.5322333,300.1948111,181.9256228,449.3800333,399.7099333,355.3133778,355.0056667,350.4868,354.2442889,65.68,2.06
5/17/2017 16:00,64.03,6.26,3567.645711,525.0327944,400.2549028,9.977886333,1.756190722,250.0558056,250.2503056,250.0617778,299.8742611,300.17865,300.1575,300.0629667,306.9348974,499.7554639,467.5076722,380.6014,392.9910316,374.3394389,379.0259167,65.47,2.59
5/17/2017 17:00,64.03,6.26,3183.076591,554.6611111,400.1519278,9.860149,1.762602111,249.9762444,250.1024333,250.0046111,299.7431889,299.5986778,299.2020056,299.9842889,449.7997944,449.6635389,399.5164389,345.6749722,350.1098768,350.834,343.4368056,65.78,1.71
5/17/2017 18:00,64.03,6.26,3229.668361,526.2464833,399.9033833,9.850167778,1.715879722,249.9756444,249.9568778,250.0695056,300.0205222,299.7482222,300.0353722,299.8783167,449.1775889,449.6040722,400.0404667,350.1270889,350.8766611,347.9769778,348.4631944,63.47,4.79
5/17/2017 19:00,64.03,6.26,3298.055944,543.3548389,399.1041889,9.926080167,1.739957111,250.0598,250.7682833,249.9968556,299.7961611,300.1158889,299.6906389,299.8070333,449.8756389,449.755,400.1421,348.7918556,349.4947056,350.1213111,350.9714,65.82,2.02
5/17/2017 20:00,64.03,6.26,3284.889833,538.4334444,400.8491833,10.21109672,1.730413167,250.0512889,249.4463833,250.1089056,299.9291111,299.8535556,299.8571111,299.8426333,450.6753611,452.9553833,400.3859056,348.5719389,349.3208278,350.77565,349.4423667,65.16,3.8
5/17/2017 21:00,64.03,6.26,3478.6915,528.8732778,397.5588056,10.26493778,1.722742167,249.9425833,249.6722222,250.0180778,299.9392833,299.9541833,299.9956111,299.9078389,450.2347,447.3920667,398.9650278,350.3200167,350.0992333,352.7801444,350.5156778,66.22,2.19
5/17/2017 22:00,64.03,6.26,3202.519167,525.3554111,401.3038833,9.892185222,1.711620167,250.0924,250.1086722,249.9737111,300.1191111,299.8989556,299.9146,299.8893722,449.8770222,450.2861333,400.3934333,348.7233778,349.2112056,350.5477278,348.9998,65.97,2.09
5/17/2017 23:00,64.03,6.26,2769.804811,514.4834222,399.7068944,9.735640889,1.700933722,250.0119389,249.9057389,250.1990278,299.8077389,299.8584556,299.9376444,299.8880333,450.6489556,450.5834889,400.0314611,348.4051444,349.0621444,349.3977167,350.0464222,66.22,2.08
5/18/2017 0:00,64.03,6.26,3110.368167,536.2887444,399.3837778,9.919108222,1.731571778,250.0493222,249.7655333,250.0304611,300.1032889,299.9791833,299.9732444,299.9912556,449.8160611,449.5430944,399.4659833,350.98865,349.1469056,351.0821,349.3047722,64.88,3.1
5/18/2017 1:00,64.03,6.26,3003.0525,540.3518278,399.9829778,9.717659278,1.732641056,250.0271667,250.1946111,250.0102167,299.9167056,300.2209222,299.8993,299.7544167,450.1872222,449.3526778,399.4531667,352.1477167,351.1888667,353.1230444,349.2130167,65.8,2.32
5/18/2017 2:00,64.03,6.26,2855.750431,501.4220833,409.3676333,9.641961722,1.657752778,250.0340167,250.8558,249.9348167,299.9305611,299.8995,299.78175,299.8260889,449.03655,450.9795389,400.6321167,349.2836111,349.0010722,348.4783944,349.1093,65.03,3.68
5/18/2017 3:00,64.03,6.26,3528.479,521.6171833,399.7918389,9.916482444,1.710364944,250.0250556,250.1313778,249.9694,300.0577667,299.8978278,299.8621056,298.8843944,449.1379111,449.3841056,399.64375,351.0130722,350.2945667,349.3827444,350.0482278,64.74,1.54
5/18/2017 4:00,64.03,6.26,3619.133444,522.0717611,399.9982667,10.007945,1.720222111,249.9874278,250.3450667,250.13075,299.864,300.1121278,299.9097278,300.5249444,458.0925778,456.6782667,414.0592833,350.4758167,349.8395667,354.1741556,349.3671056,65.67,1.52
5/18/2017 5:00,64.03,6.26,3169.181097,502.1876833,400.4874333,9.867330944,1.686150833,250.0605944,250.5442111,249.9335278,300.0870444,299.5050889,299.7622111,299.8516,448.9857056,450.0639056,399.8893667,353.3044667,350.6793889,353.9096389,352.3800111,66.02,1.47
5/18/2017 6:00,64.03,6.26,3097.01512,502.5623444,400.7312833,9.720950278,1.707653833,250.0950833,251.2591222,250.0734278,299.77685,299.84625,299.9184,300.0174056,451.6882778,449.1954,400.8679611,352.1229722,351.0443167,350.0464222,349.5281,65.65,1.97
5/18/2017 7:00,64.03,6.26,3809.875389,544.6357556,401.0721,10.05532522,1.741050722,250.0549389,249.5357722,250.1755222,299.9153,299.97765,299.8951611,299.8887222,450.6414389,448.8375833,399.8101111,349.7051611,349.4363667,351.5860389,350.2425611,65.37,2.53
5/18/2017 8:00,64.03,6.26,3600.588056,509.5043611,398.2094667,10.10905911,1.695542056,250.0074611,249.4075167,250.1156167,299.8297944,299.9688056,299.9244389,299.9508667,450.5048167,450.0929944,411.2847333,349.3197278,349.7029944,349.5977,349.8525167,64.98,2.35
5/18/2017 9:00,64.03,6.26,3585.465722,511.9770167,401.3087778,9.829525444,1.693859778,250.0583611,250.2378278,250.1575,299.8181611,299.7508111,300.0014778,299.9733167,448.2668,449.8777944,449.7302833,350.2850333,349.7803278,348.3129667,350.4092056,64.24,3.82
5/18/2017 10:00,64.03,6.26,3767.557944,498.8031389,400.4113264,9.7967025,1.700236667,250.0808333,249.7473556,250.0944889,300.0530778,299.9071889,299.9552444,299.9703222,463.2714833,462.6243778,468.6570111,349.6794111,349.0575111,349.2498056,349.7214389,63.07,4.6
5/18/2017 11:00,64.03,6.26,3313.756333,565.5596056,398.1144349,9.847083833,1.698232333,250.1278222,249.5710389,249.9874,299.8968556,299.9179778,299.9348222,299.8338778,451.6433611,451.2129833,451.7917389,350.1744722,350.0070167,355.7659222,352.4842778,63.14,5.38
5/18/2017 12:00,64.03,6.26,3381.187639,596.6430778,405.4967776,9.660683333,1.729756778,250.1118667,249.6071,250.0913222,299.9386833,300.0172778,300.0188222,300.0340333,449.3577944,450.5034056,449.9203,349.5809278,349.3259944,352.6000722,350.8447056,62.86,5.155005549
5/18/2017 13:00,64.03,6.26,3309.7955,532.98365,400.8378889,9.775297833,1.722669889,250.1844,251.0945389,249.9194444,300.0992,299.8810111,299.4882389,299.8773778,450.4202611,449.7632778,450.1822333,350.9476333,349.6005167,350.9896889,351.0266222,62.83,4.707502775
5/18/2017 14:00,64.03,6.26,3357.330463,429.1830611,401.54445,9.662082611,1.586418923,250.2013889,249.5528556,250.0186,299.7321778,299.9495944,300.2476056,299.9880944,448.6174833,449.3943333,448.6069444,345.3022889,348.6959611,345.2841222,346.3321278,63.12943623,4.26
5/18/2017 15:00,64.03,6.26,3314.865667,417.8321833,399.6065611,9.8573615,1.58725616,250.0732278,250.1195111,250.0029889,299.9845833,299.9429444,299.14895,299.9451944,449.0100056,450.4276056,449.68945,352.9903056,350.9141389,350.3007611,353.1269556,63.725,3.812497225
5/18/2017 16:00,64.03,6.26,3286.649194,526.7071111,400.7969833,9.944917,1.714676778,249.9812389,250.2404,250.1462278,299.9835222,299.8149833,300.3740333,299.9845778,450.0978222,450.12925,450.7163278,350.4126778,349.6818778,348.945,351.0332278,64.32056377,3.364994451
5/18/2017 17:00,64.03,6.26,2209.304394,476.6260222,399.2070667,9.656494611,1.65009,250.0288167,250.0567111,250.1004667,299.8529833,299.9321444,300.0573778,299.9995889,448.8840111,449.9631111,449.9853444,350.09605,350.21965,348.6275333,349.4916667,64.62,3.14
5/18/2017 18:00,64.03,6.26,3706.273722,520.6152278,399.7337056,9.775555222,1.707788222,250.0716833,250.1480167,250.0504444,299.8077111,299.9921778,300.1559222,299.7744722,449.9160444,448.6762333,449.0652722,348.8913889,348.6018056,352.7384333,349.8814,64.13,4.51
5/18/2017 19:00,64.03,6.26,3559.814389,493.2278056,401.4195556,9.872373167,1.668623167,250.0290556,249.7492556,249.9898278,299.9802667,299.8293667,300.0311444,299.9614833,449.4951056,449.8451778,451.0180611,351.1444722,349.7908667,348.6020833,347.1725722,66.07,3.46
5/18/2017 20:00,64.03,6.26,3473.365111,499.3108389,399.4976,10.08549611,1.6803525,250.03235,251.4647667,249.9662222,299.9519,300.0474444,299.9564778,300.0108167,449.9105389,449.8822167,449.59275,348.2584056,347.9309111,348.1028556,350.9551,63.26,4.6
5/18/2017 21:00,64.03,6.26,3033.831111,516.6412056,398.8065111,10.02594994,1.704601667,250.0358611,250.2360778,250.1459944,299.9306833,299.6595333,299.8165444,299.9045611,449.9389833,449.4906611,450.0472056,348.5422833,348.9468278,353.03845,347.7311944,63.77,5.28
5/18/2017 22:00,64.03,6.26,3205.600944,520.5109056,399.74465,9.956879889,1.709487167,249.9344556,250.4382222,249.9709833,299.9288944,299.6810222,299.8588833,299.8990667,450.1587722,449.1953722,450.1462944,351.9257,351.2781056,348.3923167,349.9210611,63.70367018,5.202794043
5/18/2017 23:00,64.03,6.26,3249.954194,503.2430444,399.1792444,10.14457911,1.684513833,250.0131444,250.2443333,249.9911,299.9994556,299.9895944,299.92425,299.94915,449.8968944,449.4913389,451.0989556,348.7927667,349.0689667,349.8163333,349.5125167,63.57174348,5.049235235
5/19/2017 0:00,64.03,6.26,2869.32007,435.6617944,400.9754944,9.848144778,1.590322167,250.0552278,249.8345944,250.1522944,299.9191778,300.0526889,299.91685,299.9604444,450.4415222,448.8813333,450.2392333,350.8865389,350.3573444,351.1521278,348.0542667,63.43981677,4.895676426
5/19/2017 1:00,64.03,6.26,2952.451481,432.5450389,409.9263222,9.613775667,1.5508655,250.1227833,249.9731333,250.1585,300.0774667,299.9621111,299.94965,299.9224056,449.97475,449.8089944,449.9622444,349.7978389,349.4803667,349.8383389,350.4463611,63.30789006,4.742117617
5/19/2017 2:00,64.03,6.26,2396.277349,435.0291827,399.1303956,9.8743935,1.594280659,249.9865889,249.5758667,250.0501389,299.9661889,299.8604889,299.9266222,300.0295056,449.4098667,452.0943,453.5251222,351.5385556,352.6620722,350.1650278,351.1192889,63.17596335,4.588558809
5/19/2017 3:00,64.03,6.26,3169.253722,431.7952117,401.3471822,9.812958611,1.602922813,250.0619778,251.1182611,249.9495,299.9307833,299.9263667,299.9076778,299.8866389,469.1980611,466.8503222,485.1272889,348.6136,347.3325667,364.3939778,353.5111972,63.04403665,4.435
5/19/2017 4:00,64.03,6.26,3873.008278,491.1985,400.8881444,9.656045778,1.668377111,250.0643611,249.5762833,250.0859667,299.8887278,299.9774667,299.8604333,299.85785,448.9362056,450.0537389,451.4758333,350.4022222,349.7441444,348.8920722,348.4593167,62.91210994,4.281441191
5/19/2017 5:00,64.03,6.26,3582.671753,498.6910333,400.0271278,9.894923722,1.678601278,250.0084833,250.5580667,250.1120611,299.8120222,299.7815,299.9526167,299.7448944,449.8906889,448.6646111,450.0729056,351.1436278,351.6483722,348.9771222,351.0182167,62.78018323,4.127882383
5/19/2017 6:00,64.03,6.26,2663.48161,495.4235722,399.70015,9.970670778,1.675901389,250.0746056,249.8625167,250.11905,300.1429778,299.9248333,299.9243167,300.0553778,448.9128111,449.53785,450.0024611,350.4604222,350.3193778,350.0093278,348.6345611,62.64825652,3.974323574
5/19/2017 7:00,64.03,6.26,3280.560123,494.0043056,399.9027,9.739620167,1.672144167,250.1114056,249.7711889,250.0756444,299.95925,300.2082222,299.9582944,300.1595167,449.5843667,449.3712333,449.5656389,348.3153222,347.2010389,348.4000278,348.0478722,62.51632982,3.820764765
5/19/2017 8:00,64.03,6.26,3527.213056,500.8039389,399.8811556,9.8527245,1.682397778,249.9831778,248.4619889,250.1155944,299.8547778,300.0396167,299.7921278,299.9728056,449.1348833,449.7445111,450.0662667,350.0191667,350.6652278,349.6075444,348.9654222,62.45,3.667205957
5/19/2017 9:00,64.03,6.26,3177.646667,499.0686056,399.8447667,9.914017111,1.679023389,251.6294056,250.6442111,251.9872944,300.0780722,299.9015,299.8854111,299.9882111,449.8709278,448.6011667,449.7590611,350.9082611,350.0453667,353.5520389,348.1832944,63.92,3.59
5/19/2017 10:00,64.03,6.26,3405.238111,500.9673278,400.3151944,9.663661889,1.682255278,298.1492278,301.9621444,300.1589278,300.0990444,299.6867444,299.9899722,299.9835389,450.6597,449.5694278,450.2702333,350.6296167,350.7427722,360.0906028,349.2791333,63.77,3.97
5/19/2017 11:00,64.03,6.26,3529.198111,487.2132889,398.9202667,9.832715444,1.666816167,300.0218889,299.8305833,300.15005,299.9310278,300.1093056,299.9581056,299.9698722,449.5027056,450.9812889,451.3977722,349.9067278,349.4982722,354.3461,348.77035,63.085,3.817077562
5/19/2017 12:00,64.03,6.26,3067.015296,469.9706111,400.4568833,9.872663389,1.638213389,299.8516167,299.3287222,299.8337944,299.9644722,299.6602111,300.2215,299.7881667,450.0549056,449.1263111,450.2155333,350.5307,349.3000167,348.4013167,348.8855167,62.4,3.512922438
5/19/2017 13:00,64.03,6.26,3382.683133,478.9840056,400.3947722,9.884612222,1.677887167,300.0269278,299.8580111,299.9300111,299.7781556,299.9097611,299.9365333,300.0200778,475.3228278,481.3281556,497.4823944,349.3786389,348.9121556,350.0643056,346.8455611,64.33,3.36
5/19/2017 14:00,64.03,6.26,3198.213,541.6406833,400.75925,10.07582167,1.694372222,299.9388722,300.3582833,299.9063611,299.9815778,299.9934722,300.0112556,299.7901,450.5944389,449.6884556,451.7051111,350.1895222,351.1214167,348.1107667,351.6888278,64.68,2.77
5/19/2017 15:00,64.03,6.26,2694.080306,566.4364611,399.6289278,9.9711385,1.687673111,299.9105222,299.1713611,300.2152778,300.0245278,300.0856889,299.8950056,299.86625,449.0657944,451.0497889,450.2143278,349.3376389,349.6418167,346.8064444,349.2013056,64.97,2.28
5/19/2017 16:00,64.03,6.26,2909.736372,528.312475,400.0267472,9.880592278,1.660634361,299.7868,299.3334167,299.8923556,299.8355167,300.0413333,299.7350667,299.9964833,462.0986778,460.8547556,472.5574556,350.2543444,349.9014167,354.3117833,350.3893056,64.91,2.54
5/19/2017 17:00,64.03,6.26,3242.228528,550.1850556,400.0979278,10.01276756,1.684177944,299.9852333,299.5694056,299.77485,299.9302944,299.5778,299.9355222,300.0096389,457.6653,456.3443167,463.4199556,351.2280722,351.7373778,356.0415,351.6997333,65.09,1.82
5/19/2017 18:00,64.03,6.26,3286.062278,540.2260278,399.7921444,9.806403556,1.678397889,300.0274278,299.3665444,299.9865111,299.7985056,300.0302778,300.0616111,300.02155,476.0407167,472.5053,497.4922056,358.8904778,352.4363722,371.0615333,367.6263278,64.46,1.29
5/19/2017 19:00,64.03,6.26,3161.803611,529.0267667,399.5801889,9.879726556,1.657488778,300.0016722,300.4773889,299.8570944,299.9337667,299.9249389,300.2435389,299.9131833,449.6226222,448.8521222,449.9953278,351.0405111,350.8209167,346.2014056,351.2882333,64.63,1.24
5/19/2017 20:00,64.03,6.26,2346.921571,487.0426778,400.3977056,9.7466345,1.618165722,299.8815167,299.7264722,300.0208722,299.8775167,299.9611167,300.6736111,299.9251056,450.0934444,448.7936056,449.9570556,350.1713667,350.5773944,346.7628528,349.4189167,64.75,1.16
5/19/2017 21:00,64.03,6.26,2653.661956,414.3852833,400.4733548,9.544269556,1.564516194,299.8702167,299.6832833,299.9988556,299.8790722,299.8568722,300.17545,299.8465111,470.0864,463.5622778,490.8103167,350.9873111,349.2306444,352.6835972,349.2450833,65.38,1.2
5/19/2017 22:00,64.03,6.26,2860.728944,442.6508771,400.1734467,9.475902889,1.621135918,299.8929167,298.2714333,299.8020778,299.9451944,299.8179389,299.4270667,299.9477556,461.2457556,460.4078889,469.6799889,352.9141667,352.5656333,347.3369889,353.52165,65.24,1.03
5/19/2017 23:00,64.03,6.26,3095.673778,420.8599729,401.6648096,9.630000667,1.627102749,300.0671389,300.0951611,299.9152611,300.0975167,300.0616222,299.9399833,300.1309278,504.0082278,489.35525,557.5954139,344.0949333,346.7561111,353.2666389,345.2244444,64.44,1.04
5/20/2017 0:00,64.03,6.26,3218.364889,469.5775222,400.3822556,9.862421333,1.676794667,299.9213611,299.8006278,299.9538667,299.8759611,300.3116167,299.8674778,300.0071222,450.9801278,450.0925,450.0630444,354.1924778,348.7360222,348.8449083,354.5309472,64.79,1.06
5/20/2017 1:00,64.03,6.26,2762.365169,420.0429778,399.1250444,9.689126444,1.629862444,299.9031444,300.2668333,299.9522222,299.9024333,299.7752778,299.9510833,300.0861167,471.5979722,473.4766111,492.3214056,351.0189639,350.2234,359.7773222,351.8678889,64.95,1.02
5/20/2017 2:00,64.03,6.26,3087.716094,406.4132278,400.0117,9.381764944,1.635728,300.0227333,299.6838556,299.9786611,299.8380722,300.0483889,300.0936056,299.9517444,450.1621278,450.9083111,449.5107556,349.6570944,349.2544556,352.2499556,349.10805,64.66,1.22
5/20/2017 3:00,64.03,6.26,3273.694333,389.0457278,401.3777167,9.622696167,1.642336611,299.9535722,301.86405,299.8780111,299.9044889,299.8283389,299.7430111,299.8028278,450.0164333,449.9236611,450.2304611,351.4737778,350.4680056,354.6325,350.1502556,64.98,1.43
5/20/2017 4:00,64.03,6.26,2976.704167,379.8717944,400.4022556,9.764405611,1.597264167,299.9076833,300.0914222,299.8581556,299.9715056,300.1485778,300.0926111,299.8968722,450.3332667,449.9077722,450.0219667,349.66705,352.2296944,337.9789556,351.6980111,64.56,2.15
5/20/2017 5:00,64.03,6.26,3268.411667,402.7573278,399.94585,9.755569333,1.624299944,299.9522167,299.3312667,299.7574722,299.8612222,299.8139944,299.8561556,299.9103278,448.9286111,448.3539333,449.0612611,350.4590611,350.2994889,350.6881167,348.9890611,64.46,1.95
5/20/2017 6:00,64.03,6.26,2711.295778,411.9035667,399.5645833,9.801605389,1.637769444,299.8912778,300.2463778,299.8205556,299.9662667,299.80775,299.8965778,299.7303389,449.6452667,449.7682778,449.15005,350.0524167,350.0296944,349.4507667,348.8664222,63.18,3.1
5/20/2017 7:00,64.03,6.26,2599.875198,493.1910944,399.2690667,9.511975389,1.620328389,299.9480444,299.9393,299.84765,300.0176778,299.8231444,299.74685,299.8023444,450.0608444,448.3326,449.8440389,349.8951556,350.5000222,341.0170389,348.5193889,64.03,4.53
5/20/2017 8:00,64.03,6.26,2658.466028,494.3015667,399.4556333,9.421474778,1.609358556,299.8058389,300.0063944,299.8425278,299.5968722,300.1955611,299.73965,299.7459111,450.4770333,449.1586944,450.12705,348.2441167,347.8990611,340.0892944,349.9714111,63.11,3.17
5/20/2017 9:00,64.03,6.26,3017.173403,513.6518722,399.8931333,9.702916889,1.626827889,299.9569333,300.23815,299.7916333,300.1555333,299.7486111,299.7135,299.8012333,450.2198611,449.3183722,450.7454389,350.5807333,349.7599778,361.6915944,351.4802444,63.0,3.42
5/20/2017 10:00,64.03,6.26,2823.466948,512.6151889,401.3845722,9.823699389,1.623467333,300.0016667,299.8637667,299.7771444,299.8254111,299.3324833,300.1138611,300.4073667,449.1851333,450.0349833,450.8805667,349.7735333,349.3577111,351.0406444,347.8307889,64.04,2.28
5/20/2017 11:00,64.03,6.26,3445.889611,536.1160833,400.2820944,9.784480778,1.651553389,300.0287944,299.8175667,299.8059722,299.9707778,300.3856611,299.6808778,299.7908444,449.7874833,449.4081722,449.7938167,349.2913778,349.0599056,345.6882389,350.8873,62.62,3.37
5/20/2017 12:00,64.03,6.26,3367.683967,553.0459667,400.2128056,9.995851278,1.671346056,299.9248056,298.0107333,299.8770278,300.0536722,300.2848444,299.8120111,299.9131889,451.5842722,450.9162,449.6249833,349.2544278,347.3206222,365.1155444,351.2092222,64.2,1.93
5/20/2017 13:00,64.03,6.26,3513.2625,543.44005,399.0327056,10.10143944,1.661374444,300.02725,299.6898722,300.3034278,300.1477444,299.6299944,300.0540222,300.4434222,450.7801611,450.5951111,450.6719278,351.2398444,350.74675,358.3498111,352.1769944,63.09,2.81
5/20/2017 14:00,64.03,6.26,3189.103444,479.0140944,398.8733833,9.963335222,1.596657056,299.9652944,300.0211889,299.9317167,300.0465389,299.8591333,299.6457444,299.9941111,449.7715611,448.8303,449.0495,348.5989556,348.1552722,355.0338722,348.4479389,62.83,2.32
5/20/2017 15:00,64.03,6.26,2843.932714,498.2838556,399.5217778,9.868398889,1.612421722,299.9704833,299.5111611,299.8914667,299.9314944,300.0165,300.4578722,300.14785,450.1718444,450.1512389,451.5519611,351.0455556,350.7099611,339.8154444,349.0025111,64.76,1.73
5/20/2017 16:00,64.03,6.26,2844.825493,532.7542778,399.8577389,9.8493965,1.649595278,300.0344444,300.54445,299.7970722,299.9293944,300.1665222,300.1710056,300.0633833,450.3961833,450.47145,450.0353611,350.6392889,350.2473167,356.3473639,349.8651278,64.04,3.04
5/20/2017 17:00,64.03,6.26,3083.052889,589.9281278,399.4438944,9.779642056,1.732024444,299.91135,300.2961111,300.0019111,299.9202444,300.0793556,299.0351222,299.9806944,449.9858667,449.2507389,449.4941611,350.9923278,349.7630667,348.9098167,351.2997167,65.78,1.33
5/20/2017 18:00,64.03,6.26,2938.213833,586.4447389,400.7284389,10.0457525,1.744938278,299.8809111,299.4116556,299.9970667,299.9477333,300.0954389,300.2103611,299.9918111,487.8629639,491.7926167,507.2633833,349.5730778,350.0930722,349.7352111,348.9497556,64.56,1.63
5/20/2017 19:00,64.03,6.26,2580.087322,527.585,401.2810435,10.02520044,1.687802081,299.9054278,300.0935389,300.0358278,299.9924556,299.9697056,300.187,299.7090778,465.2342611,479.0292056,491.2250765,350.3361417,349.2340556,349.0876889,351.1867778,64.99,1.19
5/20/2017 20:00,64.03,6.26,2300.132639,464.1577,401.3952954,9.967762611,1.607807086,299.8333944,300.8937667,300.0317556,299.8779167,299.8314222,299.4198556,299.9108722,449.3437444,471.7914444,490.2266068,346.5858833,348.7196722,349.4605944,346.80045,65.61,1.5
5/20/2017 21:00,64.03,6.26,2755.722353,449.6224111,400.4387444,9.893468778,1.588903951,299.9225889,298.7774833,299.9710333,299.9730667,299.7470056,299.8586278,299.7707667,449.9232333,485.6133056,501.2696872,355.5696472,351.5952278,350.0546333,352.6315056,64.74,1.41
5/20/2017 22:00,64.03,6.26,2552.016876,463.7883639,401.8504639,9.753721333,1.622100493,299.8291722,299.4796278,299.8944111,300.0540333,300.0033111,299.2714722,300.0283722,457.4879222,502.5570722,550.7720517,349.6168444,347.6437222,349.30245,346.7144556,64.17,1.6
5/20/2017 23:00,64.03,6.26,3427.657889,480.72865,400.8899333,9.913296444,1.669370806,299.9289944,300.2801667,300.0085556,299.70225,299.9687111,299.8394722,300.0019556,455.0736583,484.9063356,514.5510389,363.2463833,352.7196861,381.4022444,355.7667694,65.07,1.06
5/21/2017 0:00,64.03,6.26,3081.171786,488.0671278,398.8689111,9.976354944,1.696795556,299.7944722,300.2610278,300.0176556,299.9573,299.9648222,299.8027222,299.7808833,339.1575235,495.6072617,506.3789778,345.3347111,351.6429944,373.7335306,361.5048389,64.78,1.71
5/21/2017 1:00,64.03,6.26,3414.400817,440.36155,402.7816444,9.689678611,1.668497111,299.9437667,300.1063722,299.9878556,299.8496222,299.8160889,299.8846667,299.9260889,255.1844571,494.4157722,531.609425,348.20715,347.5284556,349.8011389,347.9531361,65.17,1.43
5/21/2017 2:00,64.03,6.26,2868.696164,425.8247111,400.1128417,9.781554389,1.641023222,299.9269444,300.1654167,299.8146778,299.8806222,299.7630722,299.8706556,299.9097389,466.5400833,466.04145,480.6692833,350.4076611,349.5350056,349.9212167,349.6318,65.33,1.33
5/21/2017 3:00,64.03,6.26,3933.456056,403.5174111,399.7893278,9.949365556,1.631931389,299.9608111,299.8480444,299.8613889,299.8656111,299.9625944,299.8527389,300.1336,450.3190333,449.7706944,450.2702167,352.6948667,350.478,349.5278833,347.5711333,65.53,1.44
5/21/2017 4:00,64.03,6.26,3645.675167,376.0029722,400.4682611,9.951447778,1.634717111,299.9087222,299.4954972,299.9568111,299.8809389,299.7345944,299.8703778,299.5489944,450.3098556,450.1795944,450.35935,351.4347556,348.0133167,349.1058722,352.4221111,65.52,2.29
5/21/2017 5:00,64.03,6.26,3245.231061,376.5537722,399.4549944,10.05683167,1.658825833,299.9923333,300.2322278,299.9816667,299.9539444,299.8614333,299.9944278,299.8251944,449.1040889,449.8123222,450.7938444,352.0950167,351.9645611,348.8998111,350.5904333,64.43,2.75
5/21/2017 6:00,64.03,6.26,3518.049056,421.4385333,400.2858333,9.867518556,1.672885944,299.9305222,299.3038778,299.9359333,299.95645,299.9138222,299.8754444,299.8735444,449.2933722,449.1003889,449.9999556,347.7121722,350.3918833,349.0691333,348.0045111,63.44,4.17
5/21/2017 7:00,64.03,6.26,4061.861278,535.6083611,399.1369111,9.706347778,1.669776444,299.9270611,300.2487778,299.9264611,299.88175,300.22295,299.9412111,299.9195389,450.3349944,449.7781333,450.0165167,351.7416389,349.9846889,349.1907722,351.4996111,62.32,4.89
5/21/2017 8:00,64.03,6.26,3669.422278,548.4252889,399.9664278,10.00570961,1.665855889,299.8909611,300.1823167,299.9647389,299.9316111,300.2972278,299.9463556,299.8633222,450.3532667,450.5807944,451.1623167,350.61695,349.3370278,347.1858611,348.0773389,62.45430652,4.823474341
5/21/2017 9:00,64.03,6.26,3263.945153,514.1711556,398.9081778,10.00027,1.627789611,299.8347056,299.90395,299.8867167,299.9172556,300.2497167,299.9089611,299.9233611,450.1815556,449.4747556,449.9234889,348.6772389,350.0391111,345.7053444,351.7179611,62.72143551,4.691158114
5/21/2017 10:00,64.03,6.26,3200.567983,518.1365222,400.0557556,9.835378389,1.628573389,299.9877389,299.1165889,299.9764,299.9222444,300.0411056,300.0265667,299.9395889,450.0492,450.0636778,449.9415444,351.9817278,350.1662278,347.6574111,351.2771056,62.98856449,4.558841886
5/21/2017 11:00,64.03,6.26,3545.337029,545.5511722,401.1068611,10.000655,1.662100944,300.0636444,299.9916722,300.1214889,299.97565,299.9070056,299.8935667,299.8931556,450.8385167,449.8719778,449.9662111,349.4202667,349.6127667,350.3254833,348.7289611,63.25569348,4.426525659
5/21/2017 12:00,64.03,6.26,3578.781389,563.7353,399.5667167,9.926927389,1.685992889,299.89735,299.6875167,299.9790222,299.9011111,299.8747,300.0490056,299.8965111,449.59935,450.7150667,450.3088833,349.6419056,349.8939889,349.0218611,349.5616167,63.39,4.36
5/21/2017 13:00,64.03,6.26,3627.008639,557.6137167,398.9735556,10.02652411,1.67686,299.9898667,300.2169611,299.9985667,299.9195444,299.8173444,299.9940778,299.9434,449.9113167,448.97645,449.6591667,349.3957667,349.99555,350.6606389,349.48335,63.72,3.43
5/21/2017 14:00,64.03,6.26,3471.282617,494.1937722,399.5109722,9.976166389,1.602641889,299.9865,298.7938472,299.9383889,300.1065278,299.9815611,299.7962222,299.9827444,449.6919667,451.7312556,449.4843444,350.2340056,350.2996944,349.6646111,350.4385111,63.8,3.72
5/21/2017 15:00,64.03,6.26,3232.0902,525.9657722,400.0029944,9.954497167,1.638563,299.89565,299.9296889,299.9901278,299.9482667,299.7036944,299.6361444,299.8323833,450.2190889,448.9029667,449.3878833,351.4787667,352.1113333,349.5958778,352.5776222,64.77,1.63
5/21/2017 16:00,64.03,6.26,1722.656918,417.8213958,400.9679708,10.094845,1.587398698,299.9222722,300.2220444,299.84535,299.8980778,299.9973944,299.3798222,299.9082889,615.3195222,607.3275444,659.1690222,348.7067,349.0062667,351.5800667,351.2722611,64.77,1.63
5/21/2017 17:00,64.03,6.26,1302.821061,327.8520931,395.4137984,9.967631222,1.524539354,299.9845611,299.4053111,299.9662278,300.0066778,300.0389333,300.7743778,299.8724611,673.7782111,634.5617639,779.9292727,356.39805,350.7492056,347.2960056,349.3532611,64.77,1.63
5/21/2017 18:00,64.03,6.26,2261.875856,360.7383889,399.6247391,9.890069111,1.53036281,299.7982056,299.8462667,299.9615222,299.7954222,299.7754722,299.9027056,299.9351389,587.2575278,520.87665,665.7280079,322.17,348.5188722,350.2313,343.0367639,64.77,1.63
5/21/2017 19:00,64.03,6.26,3257.779222,510.18445,400.6237889,9.903222222,1.618440167,299.7476444,299.30815,299.8290222,299.7070222,299.7968889,299.7649833,299.7813556,448.9635778,450.8085111,450.5793167,363.0793111,349.8309389,349.6332111,352.7957222,64.89,1.49
5/21/2017 20:00,64.03,6.26,3696.074167,554.7078222,400.039,10.17749089,1.671657667,300.0351389,299.3722,299.82765,299.8648333,299.65275,300.0681889,299.8967667,449.5865222,446.9234444,450.8335,355.4269444,350.2650722,348.9133667,350.8068278,65.04,1.38
5/21/2017 21:00,64.03,6.26,3331.479462,577.1985444,399.2390722,10.26135556,1.701437556,299.9051556,300.8202222,299.7690778,300.0996778,300.1179889,299.9569167,299.8336444,450.6756444,448.3701611,449.6638722,352.0131444,348.5797167,350.5819778,351.2754278,65.95,1.24
5/21/2017 22:00,64.03,6.26,3947.532722,550.5473944,400.2319444,10.16952389,1.676890028,299.7110056,299.4139056,299.8357611,300.0169694,300.2372944,299.5806111,300.0801278,471.6412333,466.8505056,481.8972,349.6488972,350.1615389,350.99555,347.1846778,65.89,1.26
5/21/2017 23:00,64.03,6.26,3943.2515,534.8494222,400.5556889,10.14726667,1.654039278,299.9247111,299.9497333,299.7855111,300.00635,299.7309611,299.9823944,299.6893444,449.6736722,450.1092611,449.5295833,351.6148556,350.3739222,349.3163444,351.1682222,65.49,0.86
5/22/2017 0:00,64.03,6.26,2764.598564,503.1058056,399.6759167,10.18961611,1.649729056,299.8259556,300.0152056,299.8237833,299.9383611,300.7215222,299.9617611,300.1903333,453.4356389,449.8354944,452.6832167,350.2459056,350.1696278,350.4090611,350.2032944,65.37,0.92
