date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
5/22/2017 1:00,64.03,6.26,3513.95105,478.6026722,401.7733278,10.081635,1.6283155,299.8849611,299.8109833,299.8328667,300.0142056,299.8548889,300.0324778,300.1568944,450.3608556,449.145,453.2780778,352.0927444,352.2916889,350.215,351.0533389,65.53,1.05
5/22/2017 2:00,64.03,6.26,4374.469667,508.1001,400.0493278,10.10999944,1.666397167,299.8405611,300.2702056,299.9570333,299.7343722,300.0204556,299.9221944,300.0257333,450.1958556,449.0611,449.7706278,349.9132389,347.8894722,351.2967611,350.7814167,66.14,0.85
5/22/2017 3:00,64.03,6.26,3709.542056,461.0848167,399.7607917,10.26016944,1.665715667,299.9998,300.5043389,299.9837,300.1022167,299.4148556,299.9091889,300.2335444,452.7825167,451.4000722,454.8351111,350.4969556,349.3477778,349.5828833,349.5803333,65.58,1.49
5/22/2017 4:00,64.03,6.26,3185.230539,445.9704111,400.0741667,10.08091667,1.678225167,300.0266222,299.5078,299.9022722,300.0974167,299.9087556,299.9586,299.6259222,450.4080611,449.3191889,449.6765722,350.0563556,349.2938556,348.9118278,347.50585,65.38,2.25
5/22/2017 5:00,64.03,6.26,989.9753278,423.5161444,398.3630667,9.907362,1.645982444,299.8728389,299.6152778,299.9188944,299.9891667,300.2674389,299.9612056,300.0843056,449.0545611,449.4782111,449.5863111,349.5426667,349.3000889,349.5291111,349.4262111,64.76,3.46
5/22/2017 6:00,64.03,6.26,3596.197111,458.5931222,399.8643056,9.952997722,1.637098667,299.9225333,299.7550333,299.9703222,299.7263,300.1293944,300.0365611,300.1850833,449.3780278,449.1832111,449.6909389,347.5707222,348.7115222,350.1294833,350.1151444,65.27,3.25
5/22/2017 7:00,64.03,6.26,3375.104033,545.5574667,400.3001611,10.036985,1.680725111,300.0472889,300.0129111,300.1386389,300.0283111,299.9916722,299.9942,299.8270333,449.8926167,450.0258889,450.70525,353.0026111,349.5406333,350.1483611,351.2122944,64.92,2.68
5/22/2017 8:00,64.03,6.26,3483.301717,561.7590194,399.5332722,9.983458222,1.683558222,299.9025194,300.4613361,299.9012056,299.8702889,300.1254333,299.8855111,299.8877944,450.0332722,454.6698,449.9964833,351.7852139,351.8285361,349.303475,349.1202639,64.73,2.38
5/22/2017 9:00,64.03,6.26,1976.538462,562.0405389,399.0004611,10.18155667,1.684198833,299.9000389,299.6796889,300.0910556,299.77875,300.0806222,300.0773833,299.9318222,450.48675,447.0885,450.37665,348.2173833,349.2026833,349.4283944,348.1083778,64.39,3.86
5/22/2017 10:00,64.03,6.26,2537.026189,447.6556139,399.2988056,9.987330222,1.583182889,299.9886389,299.5190167,300.0231222,299.9360889,300.0739556,299.8399056,300.1005278,477.2744389,484.0580611,499.1370167,353.1785444,352.3542333,348.74715,354.7816306,64.24,2.66
5/22/2017 11:00,64.03,6.26,2767.018488,488.2072722,399.9216333,9.950384333,1.601604722,300.0105611,300.1360556,299.8487333,300.1340389,299.90615,300.0073944,300.1006444,455.1548222,453.4589389,463.0481611,403.8596361,381.8122222,382.4400556,385.9853639,64.48,1.77
5/22/2017 12:00,64.03,6.26,3541.342889,522.9300556,400.7515,10.01173972,1.636154611,299.9231167,300.4478167,299.7267444,299.9263667,299.8257889,299.8675167,299.96895,449.8086278,449.5318056,449.0505389,348.0092278,349.3504222,348.0185722,347.9411611,64.54,2.26
5/22/2017 13:00,64.03,6.26,3350.556592,548.7415278,400.6725667,10.18045444,1.679783222,299.9967778,300.3266444,299.7943722,299.8937111,299.9753444,299.3056333,299.9344111,449.4045889,449.2282389,449.7021667,348.6464722,349.8664556,348.6334556,349.8209778,63.67,3.98
5/22/2017 14:00,64.03,6.26,3241.028833,539.1312833,400.3003222,10.08709111,1.679049778,299.9196056,297.8730333,300.0660556,299.85525,300.1004444,300.017,299.8512111,449.6656333,451.1683944,450.0463167,351.4158111,350.7461278,350.7457167,350.9392778,64.84,2.88
5/22/2017 15:00,64.03,6.26,3226.059978,545.95095,399.2201111,10.05354278,1.669742667,300.0140556,299.4702667,299.9956833,299.9634167,299.6953944,299.9749667,300.1177389,449.9979667,450.2160722,450.4364,351.8917778,350.65075,351.2791944,352.32985,64.95,1.8
5/22/2017 16:00,64.03,6.26,3372.192444,537.7155889,400.1500333,10.26403278,1.653578444,300.0989167,300.4183111,300.1608333,299.8935333,300.0060444,300.0895778,299.9309722,449.9388833,451.0180667,450.2544056,349.5303722,348.2725,348.8470167,347.09365,65.02,1.8
5/22/2017 17:00,64.03,6.26,3456.073579,524.3685167,398.8214,10.37708333,1.6450095,300.1859333,300.0555,299.7608556,299.8880444,299.7033278,299.9239111,299.7325722,450.1276278,447.3622889,450.2386167,349.5724389,348.2585444,351.9593667,346.3185111,63.89,2.99
5/22/2017 18:00,64.03,6.26,2909.248267,522.8938556,398.99965,10.22153389,1.659439167,299.9164944,299.5823,300.0595056,299.9699111,299.8598833,299.8840833,300.8554667,450.0622,450.1997083,450.4609167,349.4326889,348.6739167,351.2521611,346.6502167,64.97,1.41
5/22/2017 19:00,64.03,6.26,3038.738986,509.9492667,400.3770389,9.896840944,1.641400667,299.8878889,299.9243778,299.6005389,299.8451889,299.8639444,299.9320056,300.48055,449.0562333,447.4488667,449.7536,349.7602167,349.5374333,347.8787778,350.7202444,65.22,1.24
5/22/2017 20:00,64.03,6.26,3117.237904,499.3171889,400.5646778,10.08385556,1.638501667,299.9308889,300.6302972,300.0125556,299.9569111,299.9396667,299.9185222,299.3218333,449.4767389,449.3615111,450.0323556,349.1236333,348.7364,349.8865278,348.4414444,65.41,1.05
5/22/2017 21:00,64.03,6.26,2656.613359,484.9842,399.6452222,10.04749217,1.637068222,299.9692667,300.1452722,299.6406278,299.9982611,299.7995444,299.8829778,299.7381111,449.1972778,450.5501389,450.3495056,352.4057889,350.417,348.4966222,352.1283056,65.62,1.16
5/22/2017 22:00,64.03,6.26,2993.324033,476.1333667,400.2538667,9.772468833,1.641598833,299.7983944,299.4879944,300.1477167,300.0392333,299.8669333,299.9090722,300.0171667,449.2911222,449.5024556,449.2424667,353.7807167,353.1473778,350.1528611,351.9671667,65.89,1.11
5/22/2017 23:00,64.03,6.26,3262.771667,485.9861611,400.1158722,10.029589,1.677876389,299.6486167,299.7496944,300.0093111,299.9750917,299.9506722,299.6623556,299.6881,450.1592056,448.4735111,449.9959611,344.3019056,343.7406889,350.2925944,344.0783222,65.31,1.31
5/23/2017 0:00,64.03,6.26,3029.711261,480.4838389,400.1335778,10.10100333,1.682440944,299.8957444,299.9710389,300.0377889,299.9872778,300.0134722,299.89495,300.0808056,449.9592056,449.6960389,449.5659556,352.2490667,350.8045278,348.3405778,351.8817444,66.44,1.03
5/23/2017 1:00,64.03,6.26,3086.757976,474.6363722,400.50825,9.951365611,1.670556167,299.6622333,299.8562611,299.9044056,300.02695,299.7513333,299.7346667,299.8901333,447.0880667,449.6637778,450.1625389,347.2063556,346.1362556,348.4181167,346.0731222,65.97,0.99
5/23/2017 2:00,64.03,6.26,2257.979526,465.9279444,398.9484278,9.846261056,1.661510167,299.9161556,300.0709222,300.0948,299.9015611,299.8415278,299.9301611,299.9157722,457.9558392,449.2237611,450.0127833,357.2707056,353.3008889,354.7151611,358.5456111,64.62,1.55
5/23/2017 3:00,64.03,6.26,3027.492944,467.5738222,400.5262889,9.879301167,1.674491,299.9658444,299.1514389,299.8845056,299.6659833,299.9035722,299.9648111,299.7480333,661.5132941,449.6248944,449.29995,343.9124056,346.0023389,348.3448667,348.3200889,63.72,3.23
5/23/2017 4:00,64.03,6.26,3067.041927,452.2087222,399.3748333,10.04613456,1.669190056,299.8616056,299.5617778,299.8728833,299.8568222,299.6574444,299.8208667,299.6727556,455.7178778,450.10445,450.1583944,350.7511111,350.4347722,350.2046111,343.5801417,64.055,2.975
5/23/2017 5:00,64.03,6.26,3082.50999,467.7829556,400.57375,10.09157333,1.693097111,299.8715722,300.1147278,299.9868889,299.7834833,299.7847056,299.8814778,300.0062667,449.6436389,449.8251333,450.3790333,349.5351056,351.1420278,349.5906056,353.7428111,64.39,2.72
5/23/2017 6:00,64.03,6.26,2338.931985,492.164,398.8251722,9.859398556,1.664264611,300.0415167,298.8995889,300.0740056,299.8870389,299.7392389,299.9901278,300.19145,474.3594667,450.6396667,450.7285389,351.8521444,348.9274611,350.3461111,351.8141778,64.77,3.08
5/23/2017 7:00,64.03,6.26,2033.92202,536.7571389,399.2120389,9.834020389,1.650786,299.2373167,300.16355,299.8862889,299.9446889,300.0493389,299.3125389,299.8091444,456.2265972,449.8352278,450.1118056,352.13025,349.2455944,348.3166778,352.9880944,63.06,3.21
5/23/2017 8:00,64.03,6.26,3056.686224,540.63225,399.1238222,9.745590722,1.657437667,300.4413278,300.4087333,300.0055722,299.9460222,299.9860833,300.1506722,299.9629833,449.1610889,449.0704,449.6901722,351.7461889,350.5981944,350.6326222,352.2508722,63.52,3.93
5/23/2017 9:00,64.03,6.26,2336.409659,535.7867667,398.2832333,9.9412,1.650357111,300.0003833,299.5398278,299.9163722,299.8348722,299.8509833,299.6015111,299.8059333,449.6756889,450.6612556,453.864525,348.8648111,349.4047944,349.2101889,345.9489111,63.64,2.56
5/23/2017 10:00,64.03,6.26,3159.347573,540.2275111,399.9352389,9.825145778,1.656336944,299.9895222,300.0797444,299.8914444,299.9161278,299.8288889,299.9210056,300.2896667,450.6004611,450.5555778,450.1967444,351.7278222,352.3308333,352.4914667,351.5413556,63.86,3.31
5/23/2017 11:00,64.03,6.26,3516.950167,545.0026278,399.3932611,9.966030611,1.661926389,300.2059889,300.0969389,299.6737722,300.0849889,300.0763056,300.3488333,299.9016722,450.3027444,448.5340111,449.89775,350.8021778,351.4645333,348.4819833,349.6838778,62.73,4.99
5/23/2017 12:00,64.03,6.26,3422.070611,549.4484556,399.9838556,9.943609889,1.667539778,299.9885889,300.0591889,299.6347667,299.9625056,299.97,300.0012,299.9041056,449.5546833,450.3509667,449.8067889,349.4024944,351.17575,351.03515,348.6233833,64.86,2.15
5/23/2017 13:00,64.03,6.26,3142.159517,557.1420444,400.9009333,10.10591889,1.676406944,299.9995556,300.3244389,299.9670389,299.9750778,299.6465167,299.9835833,299.8294444,450.9711333,449.6230444,449.6185111,350.4006444,350.1121444,348.8283056,349.7023778,65.25,1.64
5/23/2017 14:00,64.03,6.26,3234.105,564.9602944,400.6195,9.965209833,1.686881111,299.9559889,299.6399333,299.3626056,300.1487444,299.8641833,299.8717889,300.2335444,451.0500556,449.5383444,449.5767667,349.6424611,347.7375167,349.5319611,352.8682278,65.44,1.7
5/23/2017 15:00,64.03,6.26,2754.638786,558.4994,400.2244444,10.04620478,1.682624167,299.9834889,300.1650222,300.0356111,299.93415,299.8900111,299.9434778,299.8003056,449.1305444,450.0571778,449.7465222,350.9648222,349.7892222,349.3390333,349.0407,65.46,1.68
5/23/2017 16:00,64.03,6.26,3199.985389,532.32205,400.5927389,9.939369056,1.685870778,299.7280944,300.0980889,299.9956,299.9665,299.9901722,299.8632611,299.7939278,450.2616333,449.8217389,449.9209889,350.1055222,350.3637167,349.4472389,350.6359111,65.16,1.64
5/23/2017 17:00,64.03,6.26,4126.965989,526.5545111,400.0482722,9.968351611,1.703855889,299.8046778,300.0415889,300.15075,300.0065556,299.9379389,299.9158333,300.0361944,448.8249722,449.18855,449.9726056,350.3266556,349.7876611,348.7451444,350.0672444,63.87,4.32
5/23/2017 18:00,64.03,6.26,3048.881027,490.1226889,400.1016944,9.990737778,1.680231889,299.8761889,300.3414111,300.0246556,299.96535,299.9775333,299.8014389,299.7517667,451.8740611,449.8466611,450.0642611,349.9641444,349.3460667,349.0176778,349.2993333,65.65,1.77
5/23/2017 19:00,64.03,6.26,3198.847956,505.5257444,399.7884278,10.06788361,1.676140389,299.8921667,300.3622278,299.9067333,299.8522167,299.8890222,299.8808889,299.7909111,450.0392444,449.35195,449.9553222,349.07935,347.7529611,350.7754833,349.8707556,65.88,1.7
5/23/2017 20:00,64.03,6.26,2905.130623,507.9837167,400.1549944,10.02659889,1.685604778,299.7786167,299.7716833,299.8218889,299.9983,300.0703167,299.7623722,299.8903611,450.1259111,449.0808,450.5695333,351.1836889,350.2591722,349.3743,349.5456833,65.02,1.66
5/23/2017 21:00,64.03,6.26,3321.083889,476.2871278,400.3526556,10.05257111,1.673626833,299.9945222,299.6834111,300.0056389,299.9672889,299.8480333,299.6994278,299.7071333,449.0443611,449.6096667,448.8887389,350.5108222,349.0030222,349.6820556,348.7977444,65.28,2.47
5/23/2017 22:00,64.03,6.26,2932.913624,460.1877833,398.9442556,10.04746444,1.682843278,299.9120278,299.4704444,299.9103833,299.9030278,299.9853222,299.6803889,299.9361722,449.3675278,449.7069389,450.1924889,349.3649389,349.9079889,349.2268722,350.0240444,64.84,1.45
5/23/2017 23:00,64.03,6.26,2277.093644,380.7517139,404.8671208,10.05263667,1.599081833,299.8368444,299.9799,299.8816444,299.9060389,299.8944111,299.6552167,300.0299778,624.5655222,608.8260111,703.9804993,355.6642056,353.7724583,361.2969333,358.8971167,66.47,1.19
5/24/2017 0:00,64.03,6.26,2901.809353,391.6602667,405.3387347,10.068605,1.628260722,299.8968833,299.9027111,300.0198833,299.8919611,299.9792167,300.2824056,299.5749778,591.5463889,558.4350806,723.8945841,344.6886667,345.7516778,356.6455444,351.4906333,66.25,1.06
5/24/2017 1:00,64.03,6.26,3061.540042,497.7567556,399.3254444,10.09474111,1.702556556,299.9050722,300.2734056,299.8637778,299.9076278,299.7508056,299.8158889,299.9006056,450.0949389,450.37095,449.9051944,353.1593278,352.3539056,347.6363,350.8135778,65.42,1.42
5/24/2017 2:00,64.03,6.26,2987.435044,421.6047694,399.2837861,10.03409389,1.685141778,299.8654611,299.7093833,299.8715167,299.9409389,299.9147722,299.4748222,299.8595444,511.3873667,513.0811833,556.8726639,364.3052556,328.2369444,364.8764889,365.4813194,65.05,2.65
5/24/2017 3:00,64.03,6.26,3270.5195,467.14745,400.0927222,10.08942833,1.724276333,299.9447056,299.9344056,299.8952111,299.9109667,299.9076556,299.63515,300.1877111,449.3096556,446.4569778,452.6054833,348.6567556,373.5669722,348.6517139,346.4310333,65.31,1.84
5/24/2017 4:00,64.03,6.26,2500.979342,418.9385833,402.0390389,10.03772828,1.664850583,299.9323833,300.5451556,299.7227389,299.9163389,300.1469444,299.8643556,300.1783722,627.8396806,679.4066611,686.4639083,355.5367778,352.8530111,360.1877556,363.1854111,65.73,1.74
5/24/2017 5:00,64.03,6.26,2909.216258,530.8371583,400.7574972,9.979657056,1.650268778,299.9047778,299.9049444,299.8808111,299.8883556,299.8307222,300.2623778,299.8159667,480.30145,489.4275222,568.6368333,347.1233667,348.6027444,350.2498889,357.6170944,65.42,1.45
5/24/2017 6:00,64.03,6.26,3222.452919,497.3631222,399.9827889,10.02084128,1.640934778,299.9148611,299.83775,299.775,299.9081222,299.8983667,299.62705,299.95275,449.9880667,449.0493111,450.3906722,348.961,349.0564722,348.9103778,348.2909556,64.72,1.9
5/24/2017 7:00,64.03,6.26,1950.324414,383.286134,400.3580111,10.00705044,1.563291048,299.957,299.9240167,299.9760944,299.9669944,299.7530111,300.0274667,299.7087222,578.3787972,566.5113583,573.3881222,398.9692111,397.3515444,400.6243778,404.9323944,64.72,1.9
5/24/2017 8:00,64.03,6.26,1563.262087,246.0286604,416.2414106,9.741441722,1.521053803,300.0490389,299.95465,300.0075056,300.0275889,299.84075,299.7744556,300.7783333,799.3317333,798.2698778,798.8603667,571.9759833,584.6491167,499.9127111,584.4778833,64.72,1.9
5/24/2017 9:00,64.03,6.26,2111.484414,245.7331717,409.4817506,9.337897111,1.521177263,299.9039889,300.0724,299.9615722,299.8946833,299.9466222,299.8932556,299.6001722,823.7769482,813.574858,850.2759243,567.5350007,616.0585601,559.8753771,599.6677893,64.72,1.9
5/24/2017 10:00,64.03,6.26,1979.056623,245.437683,405.243934,9.439351167,1.521300723,300.1319833,285.3312674,299.8438611,299.9736611,300.0020333,298.0458838,299.9591278,838.3725979,574.3997382,879.9083508,547.9602214,628.6557531,635.4480762,627.6899569,64.72,1.9
5/24/2017 11:00,64.03,6.26,1846.628832,245.1421942,401.5361168,9.429387,1.521424183,299.9905278,235.0657834,300.0216278,299.9477333,299.9092667,288.7822924,300.2576111,838.4000673,729.3395863,876.6146263,553.8052616,627.7579753,639.5612359,630.9383082,64.72,1.9
5/24/2017 12:00,64.03,6.26,1714.201041,244.8467055,397.8282995,9.414484722,1.521547643,299.9642833,237.8082038,299.8467444,299.8826556,299.9827278,278.7308556,300.0218722,838.4275367,749.0114848,873.3209018,559.6503019,626.8601975,643.6743955,634.1866595,64.72,1.9
5/24/2017 13:00,64.03,6.26,1581.773249,244.5512168,394.1204822,9.373432056,1.521671103,299.78475,240.5506242,299.8747778,299.9087167,299.8738278,268.6794189,300.0908389,838.4550061,768.6833832,870.0271773,565.4953421,625.9624198,647.7875552,637.4350108,64.72,1.9
5/24/2017 14:00,64.03,6.26,1449.345458,244.2557281,390.412665,9.364944722,1.521794563,289.5917385,243.2930446,298.8519833,299.9389944,298.9313278,258.6279821,296.7817361,838.4824755,788.3552817,866.7334528,571.3403824,625.064642,651.9007148,640.6833621,64.72,1.9
5/24/2017 15:00,64.03,6.26,1316.917667,243.9602393,386.7048477,9.310297611,1.521918023,252.7835337,246.035465,289.4453806,299.4898806,299.7050528,248.5765454,286.5662556,838.5099449,808.0271802,863.4397283,577.1854226,624.1668642,656.0138744,643.9317133,64.72,1.9
5/24/2017 16:00,64.03,6.26,1184.489876,243.6647506,382.9970305,9.284094222,1.522041483,298.6154444,248.7778854,299.4927889,299.7449697,299.3629222,238.5251086,299.19625,838.5374144,405.1298987,860.1460038,583.0304628,623.2690864,660.1270341,405.5262237,64.72,1.9
5/24/2017 17:00,64.03,6.26,1694.921133,243.3692619,379.5242965,9.305115167,1.522164943,298.1686,242.2027861,293.0666222,299.9919192,299.2032806,228.4736719,281.7396444,838.5648838,227.9675078,856.8522793,588.8755031,622.3713086,664.2401937,317.201197,64.72,1.9
5/24/2017 18:00,64.03,6.26,2075.402603,243.0737732,399.1599444,9.412907944,1.522288403,303.5218444,245.1547512,299.9458944,299.8432611,300.2530778,294.4678635,299.6540611,377.3844669,423.2179422,400.585858,434.7139404,491.1895541,668.3533534,478.1399236,64.72,1.9
5/24/2017 19:00,64.03,6.26,2242.501049,355.7376327,400.0887302,9.359372667,1.522411863,299.8959833,250.1014722,299.9333111,299.8757722,299.9655056,299.8536222,299.9647833,451.3266389,449.8450667,294.7563417,354.9995389,353.2037889,516.8769236,354.5409833,64.72,1.9
5/24/2017 20:00,64.03,6.26,2052.289245,428.3218003,396.1450254,9.227348,1.548460371,300.1912167,249.7499944,299.8077167,299.9157,299.8378667,300.3491222,299.9653944,506.6477389,497.1807222,592.0957827,351.4956,350.8100056,447.1766701,352.9695833,64.24,4.24
5/24/2017 21:00,64.03,6.26,3200.642851,488.8085011,401.5304278,9.577702889,1.6451505,299.9518167,250.2578889,299.8802278,299.9943556,299.9285611,300.1807722,299.4902833,557.8675444,507.1055167,663.244609,347.5125278,345.8571667,498.5141196,344.6134889,64.33,4.09
5/24/2017 22:00,64.03,6.26,3038.474828,575.5494667,400.2137611,9.963066722,1.716632861,299.9942556,250.1200778,299.9911056,299.7799111,299.8489944,299.8680167,300.0978389,455.9403889,450.3745111,463.5170278,351.0670889,352.3350944,594.0782153,354.0138722,63.41,5.08
5/24/2017 23:00,64.03,6.26,2444.52476,574.3261556,398.8683095,9.714089833,1.73445052,299.8832,250.3580222,299.68005,300.0859167,299.5510111,299.2824889,300.0886833,474.5510333,467.0388167,481.1660703,350.7845167,350.2663889,605.1409722,349.9163167,63.47,4.21
5/25/2017 0:00,64.03,6.26,3225.508222,543.6253111,402.1959266,9.550411056,1.719153341,299.6539333,249.31855,300.1018778,299.8147444,299.91545,298.5017167,299.5710944,552.1260583,527.5844222,663.0772742,346.8104167,346.1104722,607.7208167,347.7542611,65.85,1.69
5/25/2017 1:00,64.03,6.26,3116.247356,577.7346167,400.2833611,9.891490556,1.699928833,300.0631444,249.8735667,300.1005722,300.0057639,299.8228,300.1786111,299.8555,449.7725167,449.9389833,450.3102278,345.9934278,346.3512889,412.4399361,346.0738389,65.91,1.32
5/25/2017 2:00,64.03,6.26,3267.780389,569.4815111,399.1001778,10.048141,1.692611611,300.0893,250.46615,299.9930389,299.9608722,299.9229333,300.2688333,299.8918333,449.1637333,449.5901667,449.6096278,354.2942722,355.3674167,351.1260278,356.3466111,65.88,1.3
5/25/2017 3:00,64.03,6.26,2691.148356,592.8013778,399.9026111,9.667655722,1.7230965,299.9744889,250.2047722,299.9461667,299.9222167,299.9298056,299.28885,300.4253278,449.0519,450.1968056,450.0660278,349.6258722,351.0083278,349.6695056,347.0868333,65.48,1.18
5/25/2017 4:00,64.03,6.26,2721.512613,522.1236389,400.0802556,9.649673667,1.670026056,299.8393,249.8915611,300.0878444,300.01085,300.1940556,300.4591333,299.7913111,450.0364167,450.0121722,450.4034444,349.1712611,347.2578722,350.7830444,347.3019778,65.73,1.2
5/25/2017 5:00,64.03,6.26,2796.823327,489.6424778,398.8735278,9.788289556,1.640738389,299.9481167,249.7674278,300.0521722,299.92,299.7921167,300.1907722,299.89805,450.0307944,450.3657111,450.8785333,350.306,351.6167889,350.4901278,348.7649778,66.2,0.97
5/25/2017 6:00,64.03,6.26,3217.249278,482.5562333,400.9024056,9.724491222,1.638394444,299.8646333,250.5982056,299.9447722,300.0796556,300.1685389,299.9544056,300.4888056,449.8747778,449.1295667,449.0076611,349.4661778,350.4586889,348.0288833,349.7152333,65.09,0.97
5/25/2017 7:00,64.03,6.26,2323.960334,460.9941556,399.3723667,9.963067222,1.638795611,300.0233167,249.7830222,299.9862222,299.9854333,299.8258667,300.29465,300.0915056,447.6599556,448.8905556,450.5068111,349.4370111,351.7899333,352.5466278,349.8873056,65.76,1.0
5/25/2017 8:00,64.03,6.26,2705.683268,445.8101111,399.6054611,9.7399075,1.632266222,300.0042167,249.6179111,299.8077556,299.7560278,299.9311722,300.3970611,299.8349944,450.5138333,450.5032222,450.0331944,355.3131778,353.5178056,350.4546833,356.9991333,65.18,1.04
5/25/2017 9:00,64.03,6.26,2270.245111,421.2587833,401.4705722,9.458420167,1.598149833,299.8924944,250.2990389,299.9191056,299.9473278,299.9388722,301.0881889,300.1364722,449.9942667,449.3849667,449.4054444,343.9147611,345.4052611,349.54265,344.4074056,65.37,1.14
5/25/2017 10:00,64.03,6.26,2905.675361,367.9341778,400.0184278,9.183438056,1.5276665,300.2762222,249.9398722,299.8494056,300.0733333,299.7551722,299.4440056,299.4318167,449.29525,450.3826389,450.8002389,348.5524167,349.9820222,349.6940889,348.9415333,65.62,1.21
5/25/2017 11:00,64.03,6.26,2953.995644,382.9377944,399.6826778,9.586311222,1.567892611,299.9019889,250.29525,299.9420944,300.1848611,300.2148611,298.5885889,299.8495556,450.7245889,450.95545,451.3050778,350.5670833,351.2610944,349.8227389,351.3715167,65.16,1.4
5/25/2017 12:00,64.03,6.26,3278.473883,391.9181667,400.2466667,9.877384444,1.6052205,300.2042722,249.8554389,299.8567667,299.7646,300.2651556,300.2111556,299.9111222,448.4151667,447.1659278,449.37745,350.3917889,348.3876944,348.4422167,350.2932278,65.02,1.57
5/25/2017 13:00,64.03,6.26,3438.825333,384.8394556,400.2392556,9.887664889,1.642152111,299.9244611,251.9507389,300.0101,299.9211667,299.7648611,300.3560111,299.6366,450.4410778,449.0124167,449.5598389,348.2599833,348.2238778,350.6600778,350.0697556,66.17,1.33
5/25/2017 14:00,64.03,6.26,3430.081167,398.1557222,400.1634833,9.913663833,1.652840278,299.9190056,250.2973611,299.6687944,300.0475333,300.0067111,300.0249333,300.3197111,450.1790167,449.2496444,450.1493889,350.6142944,347.7962944,349.3993944,349.3649667,66.58,1.15
5/25/2017 15:00,64.03,6.26,3364.304,427.20415,400.0053167,9.978537111,1.675352944,300.1110278,249.7858722,300.0461167,299.8850389,299.8150333,300.5562,300.0479778,450.2671889,449.7438556,449.4731944,348.8014056,348.4602611,349.1573389,349.1706444,66.11,1.17
5/25/2017 16:00,64.03,6.26,3462.237944,416.7972111,398.2477778,9.886646667,1.691826833,299.8490667,250.7405556,300.0131167,299.9559722,299.8371722,300.02755,300.3996278,449.9042111,449.7775556,449.6131333,341.39425,350.9795778,349.8434944,348.7951667,66.05,1.29
5/25/2017 17:00,64.03,6.26,3022.390383,408.7168722,398.6116889,10.01737239,1.696474944,299.8238889,249.5795056,300.05675,300.09785,300.02015,300.0733778,300.1375056,451.17415,449.7005833,450.15745,358.2423778,350.7286333,351.9509056,355.6339944,65.0,1.86
5/25/2017 18:00,64.03,6.26,3069.754038,426.2042444,401.3135611,9.944686944,1.711719722,300.6864056,250.5591833,299.79485,300.1485167,299.8730111,298.6696944,299.8953111,449.7083,449.9740389,450.68085,349.508,350.0653222,351.0787278,351.0995611,65.93,1.27
5/25/2017 19:00,64.03,6.26,2512.081953,436.6867222,401.7962,9.868607556,1.67408325,299.7923333,249.6197944,299.8925944,299.7963611,300.0147778,299.7535,299.9653111,454.7704778,449.5590056,460.2147778,349.8771889,350.0580056,353.6900944,348.1371389,65.55,1.15
5/25/2017 20:00,64.03,6.26,2852.297647,471.1654667,398.9556667,10.10646167,1.673519056,300.3601444,249.9756556,299.8700111,299.9103778,299.9298556,299.9975833,300.0496944,482.5036611,481.8666944,449.9437389,380.6190333,380.5052556,381.86925,382.13655,66.81,1.38
5/25/2017 21:00,64.03,6.26,2479.984526,486.8962389,400.4820222,10.07262056,1.673863556,299.7582944,249.7640111,299.8155778,299.8514278,299.9090389,299.7201444,300.0615944,516.80185,510.1967944,497.6597806,400.5698278,400.4791778,402.0814611,407.7283556,65.87,1.45
5/25/2017 22:00,64.03,6.26,2887.702882,457.6711389,399.2622222,10.05937833,1.632443722,299.8103222,245.8525667,300.0447889,299.9946556,299.9383,299.9955389,299.9009833,499.8457833,501.0320556,451.3277333,402.1376889,401.5201722,398.0755944,397.7373667,65.17,1.73
5/25/2017 23:00,64.03,6.26,2627.213813,434.2573611,400.64675,9.954085056,1.598456667,299.8341889,250.2703722,299.8772222,300.1100389,299.8183611,299.7940833,299.8114333,498.3615278,494.9729556,466.0613,401.2545111,398.7245333,399.9469611,399.3186056,65.68,1.3
5/26/2017 0:00,64.03,6.26,3120.642117,451.7337667,399.5022389,10.03587817,1.625276444,299.9681611,249.8523056,299.95835,299.9951944,299.9222667,299.6162889,300.5041056,501.7892333,499.9110667,449.6291889,399.0261278,399.4291556,398.9695833,398.9085778,66.2,1.49
5/26/2017 1:00,64.03,6.26,2768.19605,478.3021984,399.7794167,10.17148333,1.672942563,299.8924722,250.3463056,300.07515,299.6763889,299.7707444,299.3246389,299.4846111,524.7448177,521.4229924,483.1492664,447.7253889,447.136,397.8762444,399.5924722,65.3,1.41
5/26/2017 2:00,64.03,6.26,3485.593333,475.8249294,400.7909667,10.13647889,1.693658492,300.0648556,249.9517389,299.8843222,300.0529611,299.9143167,299.3585278,299.8449389,565.24826,549.0681132,610.8741558,495.6449333,500.7440111,400.4225833,398.5344333,64.72,1.6
5/26/2017 3:00,64.03,6.26,3603.905167,502.74175,399.8939278,10.07987867,1.720044833,299.8501444,250.5171056,300.1602,300.2030389,299.6388889,300.2013556,299.8319278,500.4122,499.8529944,449.7432944,502.8371556,502.5670389,401.1749444,401.9414333,65.63,1.25
5/26/2017 4:00,64.03,6.26,3232.232611,451.4259778,400.3249,10.0035225,1.661319167,299.9351778,250.2029444,300.0457167,299.9604167,299.8830278,299.5202222,300.0760556,499.1980611,499.1996222,449.3140778,502.2621222,502.34235,404.1937944,406.5641333,65.26,1.46
5/26/2017 5:00,64.03,6.26,3170.981408,515.7444889,405.0433328,10.070485,1.657770889,299.7794667,272.0511722,299.93205,300.1155833,300.1057667,299.5430889,299.8769389,498.2343111,501.4199389,478.8778,490.3627167,494.0814722,459.2529611,441.2050389,66.12,1.36
5/26/2017 6:00,64.03,6.26,3210.244611,512.2288389,400.6615922,9.944278056,1.705619,300.2006,299.0820889,299.9053389,300.0923222,300.0313222,299.8653278,299.7656611,499.4316833,500.4693722,500.3519611,500.9441778,502.3832444,498.4992361,499.4099111,65.73,1.56
5/26/2017 7:00,64.03,6.26,2294.089787,525.8766778,399.9436833,10.00618178,1.744532667,299.9388222,299.7974667,300.2281444,300.0756389,299.7716833,299.4389278,299.7520722,502.0156222,503.1672833,500.3243278,505.5668333,505.2933222,501.2280667,506.6146889,65.14,1.43
5/26/2017 8:00,64.03,6.26,2743.199468,494.3649889,399.0610722,9.9014345,1.711292944,300.29015,299.8607556,299.8570222,300.2649056,299.9753778,299.3081389,300.0485444,499.0285833,498.6274333,497.4057333,496.9681278,494.9388222,497.7198722,497.3976111,64.43,1.69
5/26/2017 9:00,64.03,6.26,3167.486257,494.9694889,401.3963278,9.792289278,1.731230167,299.8337,300.0004056,300.0027556,299.8772,299.95275,300.4897,299.6837611,500.8242278,501.0870944,499.4802611,501.5180944,501.1464333,500.9941833,499.6616056,65.72,1.57
5/26/2017 10:00,64.03,6.26,3351.662341,463.93815,398.4526667,10.07617456,1.687296167,299.9735167,300.2167278,299.7931333,299.9762556,299.8883611,300.2110167,300.3085056,503.4337667,500.4636389,499.3757222,498.5718778,498.3103889,499.0183778,498.4507056,65.56,2.05
5/26/2017 11:00,64.03,6.26,2430.992015,473.4735611,400.9614056,10.09727689,1.698872333,300.02105,300.1762778,299.8988278,299.8628333,300.0589444,300.1218778,299.9942944,500.8623056,500.4404111,500.3783111,500.4907,499.7444889,502.53705,499.5616833,64.91,1.66
5/26/2017 12:00,64.03,6.26,1820.493746,429.57325,399.2009167,9.886643722,1.637506,299.9980389,301.5667167,299.6782889,299.8615833,299.9436389,301.0025167,300.0708778,500.2541667,499.8002944,499.2085111,500.1074278,500.7456389,500.0914778,499.6973889,65.36,2.42
5/26/2017 13:00,64.03,6.26,900.5868901,369.8488472,400.169225,9.756667778,1.579699843,299.8456167,299.9114111,300.0254167,299.93815,299.9489833,300.5956056,300.1624222,547.8191944,442.5552333,602.0193333,500.1828722,501.1211167,500.2305889,499.6464611,65.36,2.42
5/26/2017 14:00,64.03,6.26,2283.071634,299.5424083,401.0860667,9.734923278,1.520580982,300.61135,300.48075,300.0254056,299.8926056,299.9892333,300.1718611,299.7713389,533.8530167,237.8015065,569.2112444,495.46175,499.3829833,498.4708444,497.0944333,65.36,2.42
5/26/2017 15:00,64.03,6.26,3070.393106,381.1138389,400.0751611,9.935846111,1.530020175,300.0386944,301.0531889,300.0449278,300.1761444,300.0789167,300.3642833,299.8744167,501.8706833,406.5471518,498.9634111,494.3759,497.5386444,500.0576111,498.1311944,65.43,1.85
5/26/2017 16:00,64.03,6.26,3232.1435,525.0173778,400.50715,10.19544833,1.638856833,299.7591111,299.99515,299.9669333,300.0874444,299.8398722,300.6647444,300.1426333,499.7143667,500.7840278,501.1129889,510.7191222,502.3886667,500.4450944,505.1188278,65.24,1.57
5/26/2017 17:00,64.03,6.26,2383.208055,504.4868389,409.8697306,10.10783556,1.580062875,299.6889944,300.8365167,299.9633167,299.9673,299.9633111,300.4358,300.3881167,500.4333389,499.2921611,499.4721167,495.0588,498.1108667,499.8306778,496.6629222,65.3,1.51
5/26/2017 18:00,64.03,6.26,2573.666265,473.1510333,404.4674333,10.06122111,1.582547653,299.8912389,300.6380389,299.7411278,299.6309278,299.8890611,300.0381611,299.9922667,554.9431722,549.94105,611.843375,498.8408611,501.2448333,499.9990722,496.7722167,65.3,1.42
5/26/2017 19:00,64.03,6.26,3408.992606,535.2792778,399.4830056,10.10806611,1.651894889,299.8802889,299.5238111,299.8682611,299.9136556,299.9586278,300.6856222,300.3567778,500.4114278,501.0016611,500.1742667,503.9909278,500.0174278,500.8826222,505.8292,65.54,1.23
5/26/2017 20:00,64.03,6.26,3055.824711,484.1452944,400.7593556,10.11600833,1.592521833,300.0288056,299.6743833,299.9746889,299.8180611,299.9605444,299.90805,300.2154611,531.7008389,530.2541778,528.9843222,496.3204833,497.3571611,500.5270833,498.88425,65.95,1.13
5/26/2017 21:00,64.03,6.26,3345.221611,498.6608167,400.0970056,10.41662444,1.635729333,299.7337111,300.6729611,299.9043944,299.8685,300.2237056,300.0180222,299.8405778,601.4138056,600.6465611,600.8394278,499.5129778,499.4128278,499.5361278,499.1786833,66.05,1.12
5/26/2017 22:00,64.03,6.26,3565.425583,522.3453778,399.59785,10.44259667,1.684605778,300.0586,300.3548278,299.9498722,300.1559278,299.8800444,300.0993111,300.0562556,599.7583278,600.7317,601.3013389,505.4056722,500.9601611,500.1531833,504.1413333,65.49,1.23
5/26/2017 23:00,64.03,6.26,3493.320792,428.8277056,398.7706944,10.21578111,1.585028,299.5890111,300.1190111,299.9698222,300.0590833,299.8974389,299.2256278,300.3516222,601.4649444,599.1809111,598.71505,491.9602111,497.8560944,500.2195389,498.0850222,65.55,1.21
5/27/2017 0:00,64.03,6.26,3283.650597,447.0786611,400.5523611,10.12217889,1.628565722,300.0250222,300.1726333,299.9503556,299.8957611,300.2237611,299.43775,300.2736111,598.7720556,598.9969278,599.2240111,501.8531333,505.0811,501.8338778,500.0180167,65.91,1.28
5/27/2017 1:00,64.03,6.26,2680.308302,468.9173833,399.6589056,10.28296667,1.674948667,299.7857944,299.3676722,299.9928167,299.8613222,300.0049389,300.3735444,299.8078556,599.63775,599.9541278,600.7108389,503.8253389,503.7567944,500.3348778,501.8547667,66.38,1.23
5/27/2017 2:00,64.03,6.26,3094.053094,447.2408,398.9942944,10.13438444,1.664133444,299.7784944,299.6591222,299.9060056,300.0148167,300.23945,300.3741611,299.7158778,600.0680444,600.7808389,599.8581556,498.44115,499.0844278,502.4479333,499.4891389,64.41,3.89
5/27/2017 3:00,64.03,6.26,3062.660722,445.1863389,399.1675444,10.02088411,1.667732778,299.8396722,299.6443389,299.9730722,299.8554556,299.9409611,299.9809222,299.9788944,600.6889556,600.6409667,600.043,499.3125722,500.2277778,497.4537222,499.73295,65.11,2.6
5/27/2017 4:00,64.03,6.26,3065.9191,518.5042222,400.1756944,10.24577833,1.674076611,299.8677278,300.1552056,299.9287611,299.8977833,299.9023944,299.2897611,300.2221889,502.9203944,502.67225,505.2090722,471.5409,467.9124556,434.9344111,437.7000111,66.04,1.22
5/27/2017 5:00,64.03,6.26,2353.506846,496.00895,409.926455,10.08299078,1.600881,300.0257278,299.7117667,300.0487056,299.9121611,300.0941222,300.4513111,300.0028722,449.1707944,448.2736833,449.2259667,448.7380833,448.9986167,399.3557111,397.5857,66.34,1.22
5/27/2017 6:00,64.03,6.26,2930.935722,374.6443389,403.482245,9.793001667,1.537616778,299.8375111,300.6406056,299.9384444,300.0293722,299.8503389,299.6033556,299.5481,457.0426111,454.0652833,463.2019,420.5265778,448.0626833,401.3181306,395.7686389,66.62,1.22
5/27/2017 7:00,64.03,6.26,2662.754422,533.7621,399.1448222,9.918194333,1.672947833,299.6775222,299.2133611,299.9498389,299.7631722,300.0178778,300.5164,299.8787167,450.2142056,456.83485,449.4540444,415.1611667,453.0789167,399.3835389,400.2875167,66.15,1.19
5/27/2017 8:00,64.03,6.26,2673.993492,502.2254278,399.8712889,9.799907611,1.653035056,300.0740389,300.4415667,299.8523111,300.0372278,300.0494778,299.9653611,300.1986111,472.1899611,473.65735,511.1359278,460.3962389,454.1332278,407.67935,408.4114944,66.54,1.13
5/27/2017 9:00,64.03,6.26,2150.13615,497.6070167,399.3226222,9.997915889,1.628163444,299.9539778,300.3063333,299.9907,299.85895,299.8861667,299.4996944,299.9800444,451.6009667,453.0947056,449.7143111,449.2012944,447.6948,406.5642667,404.0804111,66.32,1.39
5/27/2017 10:00,64.03,6.26,1917.999546,456.0490167,402.7651583,10.09186056,1.617259972,300.0041111,300.1230667,299.8504722,300.0418722,299.7611,299.7916444,300.1956556,506.1840111,524.6969222,591.5273667,453.0446167,449.3966333,402.6825167,395.9585556,66.58,1.08
5/27/2017 11:00,64.03,6.26,2023.488575,440.551,398.8513556,9.996348389,1.562274333,300.1958,300.5874056,299.9180444,299.94695,299.9733889,300.21465,299.80165,450.6031333,451.1406389,450.1179667,453.2100167,452.6039333,398.92355,400.99885,66.16,0.98
5/27/2017 12:00,64.03,6.26,2589.405514,428.2116284,398.7479413,9.748019722,1.607015341,299.9085611,299.9432667,299.9003833,300.0125111,300.0854722,299.7537333,300.3491444,518.3326611,525.0688333,600.3073572,454.7277278,455.6377667,419.2589833,408.9999,66.36,1.04
5/27/2017 13:00,64.03,6.26,2676.922492,496.2908938,399.8040531,10.10195706,1.660678798,299.9330611,300.2949556,299.7937333,299.9785111,300.2631556,299.8438611,300.1436444,473.4322667,481.3031444,504.8707539,453.7863778,448.6603722,412.7734444,407.7801778,66.33,1.05
5/27/2017 14:00,64.03,6.26,2528.029961,493.5766056,399.7431056,10.28262722,1.673636333,299.8640389,300.1489111,300.0816556,299.7869222,299.9051889,300.3088222,299.5300222,450.9768944,450.9090667,449.5651556,452.4365611,450.33595,413.5421167,399.6180889,66.61,1.07
5/27/2017 15:00,64.03,6.26,3103.875175,421.6706722,399.1454222,10.22611278,1.602970556,299.9740389,299.1022778,299.9196722,299.9346556,299.76275,299.8688556,299.8468444,449.7149556,450.0468833,449.7848611,453.2772278,450.1353944,400.4086111,395.4668056,66.3,1.08
5/27/2017 16:00,64.03,6.26,3855.772311,436.5193444,400.5853944,10.04280289,1.659609556,299.9867056,299.3621556,300.01605,299.7448278,299.9534611,300.1205833,299.6479889,449.8532556,449.8263889,450.8220167,443.3311889,446.1730556,404.8284722,393.7803389,66.64,1.14
5/27/2017 17:00,64.03,6.26,3495.663542,457.4420139,401.1675333,10.07675367,1.6431735,299.9326944,300.2709611,299.9793,299.9116611,300.1612944,299.7184611,299.6381222,453.50865,450.3544167,455.0646167,452.0464222,451.6653278,400.5011167,401.2922833,66.42,1.15
5/27/2017 18:00,64.03,6.26,2908.578878,401.2898833,400.6694444,10.37726778,1.585850667,299.9602389,301.0830778,300.08,299.7424778,299.8707889,300.2904833,300.0720389,449.8414778,451.8811,450.0616833,447.4739556,449.9748056,399.7139611,397.8832833,66.66,1.07
5/27/2017 19:00,64.03,6.26,2970.821086,419.5365167,399.7607611,10.21997922,1.643881889,299.9132389,299.3990944,300.0410167,299.8562111,299.8871833,299.5855444,299.6055111,505.1904444,501.4844667,501.8540111,451.4295778,448.5594944,400.8604,401.1308944,66.14,1.33
5/27/2017 20:00,64.03,6.26,2963.644667,447.9756444,399.0902444,9.492023611,1.691681222,299.7776056,299.7306611,299.8098,299.8198889,299.8142944,299.8439167,300.1813222,550.0032889,549.07185,548.8018444,449.3422944,453.1261444,399.4369778,398.2330778,66.31,1.26
5/27/2017 21:00,64.03,6.26,3002.3715,378.3169056,399.2151222,9.4959495,1.58494,299.8855111,299.6423833,299.87755,300.1402556,299.7702389,300.5231111,300.4694056,549.7415444,549.8274167,549.4358556,346.791081,450.3910944,400.0794722,396.1008833,66.25,1.13
5/27/2017 22:00,64.03,6.26,3298.351389,435.9046944,399.7363889,9.783500278,1.678104444,299.8523278,300.3777444,299.8322389,299.9363611,299.8922278,299.9739667,299.8112333,549.9848889,549.8714667,549.1185333,439.9289329,451.59905,396.7020944,401.5967167,66.47,1.09
5/27/2017 23:00,64.03,6.26,2933.287611,409.0477944,400.1091167,9.755336833,1.663589222,299.8382111,299.8320111,299.9511222,299.8145389,299.7224833,299.7915556,299.7571944,549.5254056,550.93285,549.7434611,451.6248944,452.2115167,384.9866556,402.1764722,66.65,1.08
5/28/2017 0:00,64.03,6.26,2610.349329,375.2845722,400.2763611,9.618670778,1.619850778,299.84395,300.26555,300.0105667,299.9137667,300.1614611,299.9269056,300.0871444,550.65165,549.3664222,550.2349,450.2481889,450.5576944,388.3058778,400.0880833,65.46,1.99
5/28/2017 1:00,64.03,6.26,2581.566304,377.46775,399.9726889,9.723381444,1.642882444,300.0951278,297.9339611,299.8358333,299.7929222,299.7474389,300.0953056,300.1601167,549.9982556,550.8223889,550.9418222,451.0327722,451.3954611,397.1871611,401.3041778,66.31,1.19
5/28/2017 2:00,64.03,6.26,2996.440111,385.0130389,399.7542389,9.5311185,1.651976667,299.9065778,300.3331333,299.7841556,299.9507278,299.8781944,300.1302167,299.51415,551.1132833,549.4215611,549.6816222,452.4766167,450.3899833,391.3235833,400.6798056,66.41,1.3
5/28/2017 3:00,64.03,6.26,2994.846858,433.5245833,398.9292056,9.829186444,1.657090222,299.9212444,300.9832778,299.9342778,299.7557167,299.4467944,300.1440111,299.6792944,553.5027056,553.3278222,552.7800056,450.6058111,449.0504222,400.6704389,399.5889222,66.08,2.11
5/28/2017 4:00,64.03,6.26,2842.10398,424.1175167,400.8169944,9.903892333,1.639545111,299.9166556,299.5418222,299.7381389,299.8951778,300.0415778,299.9100278,299.8028167,599.1882833,600.0288056,599.9745167,501.1263,499.8910111,400.3682,400.3522,66.42,1.17
5/28/2017 5:00,64.03,6.26,3167.051154,459.1430167,399.2563111,9.581343111,1.659562611,299.9459444,299.9945389,299.8437778,300.0101389,300.0984278,300.0532167,299.7734333,599.8735778,599.6096556,600.1023333,499.4717944,500.807,438.8838778,440.2266833,66.29,1.18
5/28/2017 6:00,64.03,6.26,2861.520239,479.7244389,400.1594056,9.731136444,1.67859,299.8409167,299.8886333,299.9927389,300.0381278,299.9633889,299.2767111,299.6649778,600.7867444,599.5193389,599.6214056,501.6895778,501.9518833,450.2596167,451.8409722,66.14,1.1
5/28/2017 7:00,64.03,6.26,2979.506788,411.3385611,400.6173722,9.958249611,1.581832389,300.1042556,299.9881444,299.9011278,299.9583889,299.93905,299.9796111,299.9232722,600.2043611,599.7139444,599.5882056,499.1012833,499.2165056,448.8113278,447.8741167,66.23,1.21
5/28/2017 8:00,64.03,6.26,2852.966615,422.4387778,398.9867556,9.867023167,1.620911778,299.9705611,300.0754444,300.0403667,299.97925,299.9278722,300.0704333,299.9325778,620.2415667,618.8316833,646.5862889,500.3905389,502.4351833,450.2766056,447.5848222,66.39,1.13
5/28/2017 9:00,64.03,6.26,2828.026742,458.66855,399.8366722,9.824853667,1.679717222,299.9825778,299.1972278,300.0075444,299.9062944,299.7249389,299.7514722,300.0946056,601.7684056,600.0037111,600.3805889,500.7830278,502.1790278,452.2830111,453.48885,66.7,1.02
5/28/2017 10:00,64.03,6.26,2613.52305,436.3362722,401.2318944,10.06044133,1.673200667,299.8727944,299.6336056,299.9297722,299.7288722,299.8488222,300.3261444,300.1609611,600.4990333,600.1588556,600.4725556,500.0689611,502.7690556,449.58395,450.7452722,66.5,1.06
5/28/2017 11:00,64.03,6.26,2908.80943,359.0030611,399.8539611,10.17841,1.560484889,299.9729944,299.8874611,300.0218889,299.8243667,299.6589556,299.6139611,299.9551278,601.3582722,598.9545056,599.9665389,501.6080167,499.9028722,449.4845333,451.1024778,66.88,1.03
5/28/2017 12:00,64.03,6.26,3021.294115,321.4082444,395.8732556,10.30445333,1.545336056,300.1501667,300.4602444,299.9103444,299.8377889,299.8516667,300.3278333,299.9877667,636.5680306,628.8011222,646.1453176,502.1287389,501.7750611,450.5191056,449.3258778,66.4,1.08
5/28/2017 13:00,64.03,6.26,3820.392272,362.0446167,400.7168722,10.35337,1.627150444,300.0165222,300.0495056,300.0513,299.8841444,299.9983278,301.2793889,299.8875833,599.7159278,596.7494944,623.3302491,499.6100278,496.7447333,451.1862333,448.5938,66.64,1.1
5/28/2017 14:00,64.03,6.26,3610.837317,393.7726,398.9937222,10.44649944,1.689125722,299.9756611,299.5870667,299.8369056,300.0407722,300.0062556,300.1397722,300.13675,600.6460944,600.2048778,600.1536111,499.9155444,499.4276833,448.6505167,448.9431611,66.71,1.13
5/28/2017 15:00,64.03,6.26,2440.597041,375.9485556,399.9386667,10.35450278,1.655105111,299.8991,299.9861944,300.1088,300.1160778,299.84905,299.6342056,299.5460111,599.9053389,599.8551389,600.0901944,499.3814778,499.4958111,450.2929556,449.65095,66.44,1.12
5/28/2017 16:00,64.03,6.26,3738.013175,326.9754556,400.4841278,10.29139833,1.570864667,299.9394556,300.0847944,299.8629056,299.8500111,299.7379278,299.7889333,299.9135111,600.4575111,598.7083944,599.2215,497.7546556,499.7818722,449.5721611,443.8146333,66.47,1.26
5/28/2017 17:00,64.03,6.26,3617.090319,387.1937278,400.3069389,10.45313944,1.675772667,299.6465333,298.2944778,299.8968278,299.8504667,299.53455,299.4837722,299.9197389,599.4025944,599.6086222,601.3579056,503.3835111,501.3953556,449.3041944,449.84485,66.34,1.53
5/28/2017 18:00,64.03,6.26,2716.055333,312.2817444,398.7731778,10.23990444,1.568352444,299.8360167,299.8960222,300.0059167,300.0317111,299.7747111,299.8990389,300.0214778,600.6458944,598.6154111,599.1153556,494.6788139,498.8338333,449.3503167,444.6161722,66.58,1.19
5/28/2017 19:00,64.03,6.26,3673.482944,360.8770944,400.4908833,9.783374167,1.630263889,300.04425,300.0169444,299.9789611,300.1627111,300.0667778,300.1191722,300.0835278,599.36005,600.10295,600.0198667,504.3723222,501.0318111,449.1100444,452.2364722,66.1,1.44
5/28/2017 20:00,64.03,6.26,3953.142111,345.9986722,399.6908,9.840310056,1.603769278,299.8816778,299.3368389,299.8521444,299.9343333,299.2876611,299.6923833,299.6244778,600.3544778,599.4228389,599.4231722,499.4782167,499.6680944,450.1284722,448.6378111,65.94,1.45
5/28/2017 21:00,64.03,6.26,3787.604478,370.3270889,399.6564556,10.17592333,1.646443444,299.8872667,299.8558222,299.8981611,299.8645722,299.9833167,300.0057667,299.8307111,598.89975,599.8642167,600.1710111,500.0461111,501.9358889,449.1659444,450.4111833,66.27,1.53
5/28/2017 22:00,64.03,6.26,3843.679423,366.9997722,400.1616111,10.11511833,1.639048444,299.9916222,299.8433556,299.8422444,299.8882056,300.3254611,299.5351389,299.9720278,600.5418444,599.9471333,601.0625944,500.3066389,501.49265,449.6474111,451.4999111,66.4,1.47
5/28/2017 23:00,64.03,6.26,3893.012268,350.8570333,400.1763889,10.18172278,1.614364833,299.8804056,299.5232,299.8565,299.7568444,299.1151611,299.6623056,300.0895333,599.2649556,600.1524889,600.2038611,500.2863,498.7698167,449.2906444,448.3704667,66.09,1.51
5/29/2017 0:00,64.03,6.26,3582.64044,380.9353778,399.4271556,10.23237222,1.664383056,299.8864778,299.8746056,299.9533056,299.6540278,299.8427944,300.4952111,299.8588333,599.2773889,599.8907556,599.5763222,502.2167278,500.64105,449.50715,450.8656111,65.93,1.54
5/29/2017 1:00,64.03,6.26,3966.926272,376.7850694,400.4946333,10.22575944,1.656209694,299.9549444,300.01255,299.8899056,300.00245,299.9041333,299.6467333,300.0114111,602.1593611,600.1674389,601.7083167,498.9546333,498.8217167,449.3323056,447.6216889,66.45,1.31
5/29/2017 2:00,64.03,6.26,3694.392158,377.2595944,401.37565,10.18353167,1.603685778,299.9581,300.1402111,299.9485722,299.9094611,300.07595,300.4321722,300.0742222,600.6638611,599.7724,600.2905222,500.9382778,501.1993889,479.6982389,480.9281778,65.8,2.18
5/29/2017 3:00,64.03,6.26,1647.137452,371.0100362,399.1883573,10.00651394,1.583708529,299.9589889,300.1411778,299.9390278,299.7868944,300.2550667,299.8479722,300.7061611,626.5154778,623.533787,644.0872556,502.9411333,501.9857444,501.1219556,503.5616056,66.42,1.48
5/29/2017 4:00,64.03,6.26,2695.105944,305.7515749,400.2333371,9.883150278,1.529013246,299.9037167,299.9361389,299.8399167,300.0019889,299.8073056,300.0760389,299.4224111,613.2511222,608.4301463,642.0796222,496.5161778,496.1665444,499.3250278,493.5059778,66.24,2.04
5/29/2017 5:00,64.03,6.26,2926.335421,335.7827917,400.7434583,9.947719611,1.542231836,299.9362222,299.8130944,299.9492222,299.81545,300.4341278,300.1078944,300.0389667,606.5630389,605.0296861,619.2383861,499.7051833,500.9844389,499.8330278,500.3326833,66.42,1.6
5/29/2017 6:00,64.03,6.26,3701.52712,359.8784083,401.5792222,9.956121833,1.572894194,299.9547778,299.9073944,300.0012722,299.9154778,300.8031056,299.5895944,300.1242944,631.3295278,607.07385,669.5966944,500.9630667,499.7005167,504.0273111,496.7072944,66.69,1.37
5/29/2017 7:00,64.03,6.26,3275.793656,388.1306774,399.3374056,10.25906389,1.629639167,299.8598778,299.8900056,299.9404889,299.9462889,300.0597111,300.4192,298.6597556,615.0702784,613.8715932,617.6090873,503.0595444,503.4064,499.6360167,503.1966806,66.21,1.18
5/29/2017 8:00,64.03,6.26,3384.686658,397.7805532,400.3260083,10.21584667,1.656837444,300.0743167,299.9472778,299.9412556,299.8982,299.9830667,300.4620278,299.7956111,675.6393466,619.8152041,748.9536988,499.9978278,496.7218278,511.2742333,494.1980694,66.92,1.01
5/29/2017 9:00,64.03,6.26,3603.256592,362.0614278,399.79625,10.12933444,1.612615556,300.0456722,299.7509444,299.8907611,299.9875611,300.1006611,299.3818944,299.9754667,600.9063722,604.0419417,599.7657444,499.5370889,500.9050944,500.2461056,499.4442278,66.95,1.01
5/29/2017 10:00,64.03,6.26,1985.332064,359.9216444,398.9337833,10.19563722,1.627868054,299.7900056,299.7197778,299.9885278,299.8833778,299.8101333,300.1185778,299.0484833,625.0388056,632.3183278,659.0296611,502.4757111,502.6040389,499.7439722,501.9031444,66.95,1.01
5/29/2017 11:00,64.03,6.26,1166.461141,247.739939,402.4695611,9.7662035,1.522366638,299.93615,300.8111944,299.8802556,299.8622278,300.1689111,300.0195611,299.9563778,600.1703778,598.9277,599.3421222,497.3762167,497.8961056,499.0322389,498.2898,66.95,1.01
5/29/2017 12:00,64.03,6.26,1749.064989,249.2754489,397.8103421,9.452806278,1.5213425,300.0480333,299.4371944,299.8841389,299.8182,299.7466722,299.8788278,299.8990778,612.3583833,610.2434333,626.8572333,401.9379056,502.7055389,502.1643389,500.9720611,66.95,1.01
5/29/2017 13:00,64.03,6.26,2576.248822,335.586376,402.890519,9.888746722,1.532956808,300.0338944,300.3068778,299.8819222,299.9065389,299.7835111,299.7241556,299.9825556,635.6621111,615.1381972,683.6864,414.0628778,496.4439139,498.6701,492.9868778,66.95,1.01
5/29/2017 14:00,64.03,6.26,3132.047941,493.0636333,400.60995,9.817789111,1.671341167,299.8706333,300.2043111,299.8254611,299.9103778,299.9367,299.8243278,299.9337111,600.4273056,598.3928944,600.4083722,510.2402889,502.2933278,499.6929444,503.1473889,66.84,1.07
5/29/2017 15:00,64.03,6.26,2519.831532,484.4695444,398.9648833,10.06253517,1.661161778,299.8165778,299.8737389,299.9999889,299.9588222,300.1365222,299.7318722,300.0150278,600.3624222,600.1127556,599.9728833,500.2153389,501.6815,500.8188667,500.5038778,66.28,1.55
