date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
5/29/2017 16:00,64.03,6.26,3472.7003,522.7390944,400.6399056,9.826132278,1.674521389,299.8887722,300.2237389,299.8941278,299.9355889,299.8300778,299.6551278,300.0739889,599.6656389,599.0191111,599.6627722,500.4146333,496.6696556,500.7207167,501.1122333,66.67,1.16
5/29/2017 17:00,64.03,6.26,3718.138222,440.9034778,399.9660278,9.587589556,1.561962472,299.8909889,300.1621111,299.9475667,299.9109222,299.6800722,299.6191722,299.9200556,600.1765111,600.3382667,599.8855,499.94255,499.4210111,499.78455,497.0988389,66.54,1.0
5/29/2017 18:00,64.03,6.26,2738.690119,498.6134778,398.6901778,9.840895167,1.647437778,299.7680111,300.0168056,299.8497667,299.9124611,299.7262667,299.90925,299.9075444,600.5881833,599.2531889,599.6600278,501.8859889,499.3565889,500.1812111,503.0700333,66.5,1.05
5/29/2017 19:00,64.03,6.26,2832.906465,402.5894611,400.0743944,9.599630667,1.551697222,299.9348167,300.2812778,299.9604722,299.8687,300.0407778,300.1262556,300.1033056,598.9374556,599.5199444,599.9293111,498.4573222,499.6397722,498.7712222,497.5048833,66.62,1.01
5/29/2017 20:00,64.03,6.26,2023.288208,394.6064833,400.2609556,9.236048444,1.578034645,299.8343944,298.9238611,299.8841722,300.0869333,299.7963111,299.9490778,300.239,600.1906444,599.8771278,600.1802,500.2861333,499.0997778,500.1886611,500.5122722,66.86,0.93
5/29/2017 21:00,64.03,6.26,1926.868078,270.6003444,399.4243444,9.308040611,1.521113537,299.9125389,300.1415833,299.96595,299.9817222,300.14505,299.4257111,300.1062222,599.8422333,599.5595056,599.9222778,501.9773111,501.5737167,501.2446833,503.5880778,66.53,1.19
5/29/2017 22:00,64.03,6.26,3192.363056,371.8048611,400.4600111,9.717529333,1.57792904,299.8703889,300.1028833,299.95225,300.0034833,299.8152778,299.7811278,299.6832056,599.8349333,600.3617889,600.2382611,501.5467,499.9695056,500.4686111,500.5139778,66.46,1.01
5/29/2017 23:00,64.03,6.26,3258.787444,384.8852722,399.6506722,10.21553889,1.623243444,299.8519111,299.7884778,299.8922167,299.9403833,299.9736611,299.9140167,299.7913111,600.9000889,600.0988444,600.5330944,499.9794944,499.7525889,497.7172056,499.3462833,66.13,1.32
5/30/2017 0:00,64.03,6.26,3513.465278,397.5936222,401.0800111,10.15637056,1.668134778,299.8073444,300.1966167,299.8928556,299.8988667,300.3904889,299.9231556,300.0194389,600.4102278,600.0806222,600.1848778,499.6242333,499.7494667,500.2644778,500.4271889,67.17,1.18
5/30/2017 1:00,64.03,6.26,3595.496564,378.9694833,398.4074389,10.06794389,1.652900167,299.9161722,299.6979333,299.8952222,299.9945389,298.8962278,299.8782611,299.7472167,600.67145,599.4984444,599.7818333,500.0315556,499.8512611,497.3796778,500.23935,66.66,1.18
5/30/2017 2:00,64.03,6.26,3577.619444,400.5823889,401.1616389,10.16848389,1.697408889,299.9484056,300.09835,299.8335167,299.8880389,300.5026444,299.9449889,299.9557556,599.8289667,600.1565056,599.8194167,500.0699167,500.3665944,498.3784556,499.7793944,66.64,1.23
5/30/2017 3:00,64.03,6.26,3604.794667,380.2668167,399.1744944,10.29615333,1.666144444,299.8354,300.0545056,299.9274111,299.9330278,299.5267278,299.9269389,300.4456167,599.5774333,599.3236056,599.9879833,499.4890222,500.8935889,498.3424611,499.4570611,66.51,1.55
5/30/2017 4:00,64.03,6.26,3449.260778,396.9665944,401.0089944,10.19026056,1.691227944,299.8665556,298.7399778,299.8922778,299.9282444,299.8491056,299.9271667,299.5248778,600.2477389,600.3375667,600.3730333,500.0091944,499.8045833,499.5952111,501.0271111,66.87,1.12
5/30/2017 5:00,64.03,6.26,2736.661994,375.4949944,398.9122222,9.984072556,1.657163833,299.9577389,299.8346667,299.9359333,300.0666611,299.9382111,299.9303722,299.8817722,600.3344,600.3896833,599.6244,500.61285,501.0980111,497.8789167,499.9699444,66.46,1.39
5/30/2017 6:00,64.03,6.26,3590.937656,377.0503167,401.3233333,9.8965585,1.655202556,299.9527056,300.05035,299.9632333,299.9106111,300.0168389,299.9359667,299.8345389,599.8356611,600.2890611,600.0589944,499.1439,498.798,495.3141167,498.4940722,66.64,1.05
5/30/2017 7:00,64.03,6.26,2858.173067,403.0521907,400.8515389,10.14109278,1.704310889,300.0338611,300.3716556,299.9036111,300.0067722,299.8797722,300.0264222,299.9425111,603.5880333,604.4354611,606.6267333,502.3760056,502.2393389,499.50375,500.7340056,66.91,1.17
5/30/2017 8:00,64.03,6.26,2818.999811,325.2126426,399.7979722,9.961029722,1.568886778,300.0763611,300.2391722,299.8969,300.0349167,300.1045944,299.9969667,299.6308556,600.0371056,595.1517556,599.6135111,498.9272833,496.9457667,500.6143556,497.5675278,66.75,1.15
5/30/2017 9:00,64.03,6.26,3485.585778,371.4317667,399.8818556,9.785828,1.649786889,300.01685,299.6724278,300.0589167,299.9056333,299.9238611,299.9306889,300.0402944,600.6522167,600.1675556,600.6057722,501.4879167,500.1807667,499.4157722,499.2872333,66.45,1.2
5/30/2017 10:00,64.03,6.26,2964.917173,405.6621833,399.5092,9.828990278,1.708829667,299.9279444,299.6492222,300.0205722,299.8481833,299.9009778,299.9075222,299.9290833,600.2356389,600.1915778,600.8040056,501.1542,503.2574389,497.8062111,502.1926333,67.09,1.08
5/30/2017 11:00,64.03,6.26,2650.604223,354.1536833,399.66575,9.832438333,1.617699667,300.0105056,299.6965278,299.9552111,299.9061889,300.0521611,299.9170333,300.2452333,599.8626667,599.7975944,599.9329056,501.4428389,499.5282278,498.8185444,498.3897389,67.09,1.07
5/30/2017 12:00,64.03,6.26,3155.838177,381.8062222,400.0484778,9.742996722,1.665692222,299.9302056,300.4339333,300.0381167,299.9504333,299.7027111,299.9459167,299.79,599.2585056,599.6481389,600.1710222,501.7928167,502.07545,500.6761444,501.4704944,66.96,1.05
5/30/2017 13:00,64.03,6.26,3257.322106,403.20225,399.7666556,9.828750833,1.704055056,299.9204889,299.9117833,300.0445778,300.0158611,299.802,299.8629167,299.8534167,600.9075444,599.2987722,599.8127333,500.8564111,500.0074889,500.7169111,501.2975778,66.61,1.0
5/30/2017 14:00,64.03,6.26,3185.960992,374.3145611,398.7252333,10.02236911,1.653371389,299.8674667,300.0878,300.3397833,299.7221722,300.1543444,299.96755,299.8196833,601.3368167,600.1608111,600.1133833,499.1753778,500.9831389,501.3603333,501.8726111,66.44,1.15
5/30/2017 15:00,64.03,6.26,3034.803153,387.0488111,399.8426556,10.0370005,1.674957444,300.07075,301.4533889,299.9006167,299.9765778,299.5931611,299.9353056,299.7313611,600.7738333,601.2647222,600.42185,501.5593167,501.1451222,501.3475333,498.7882444,66.6,0.99
5/30/2017 16:00,64.03,6.26,3362.122278,443.5740167,400.6866889,10.21359,1.695614667,299.7032722,299.7475056,300.0215056,299.7072111,299.9349,299.8064667,299.8409278,600.1258722,600.40755,600.5785111,497.2054222,496.4277,499.1028667,498.49435,65.81,1.06
5/30/2017 17:00,64.03,6.26,3635.160111,418.2620667,398.1445,10.29366556,1.643071944,299.6499167,299.1540389,299.8409667,299.5866722,299.9451944,299.8066833,299.8800667,600.3542667,599.1909611,599.4496278,499.4235389,498.6312944,497.6371556,499.1480333,64.79,1.65
5/30/2017 18:00,64.03,6.26,3286.606833,442.6860389,401.1170056,10.36170167,1.703306556,299.7485722,299.56815,299.9103167,300.0173389,299.9613333,299.8307444,299.9090556,600.7186889,599.5197667,600.0770667,499.5631778,511.2294222,501.3075778,500.1937667,65.28,1.67
5/30/2017 19:00,64.03,6.26,3334.577389,409.4218667,399.0754833,10.391445,1.672128056,299.8241278,301.1049389,299.9571611,299.8471389,300.1418389,299.9013889,299.8431,599.9090389,603.8838167,600.1922111,498.8772,499.5640278,499.9882778,499.9310944,65.37,1.37
5/30/2017 20:00,64.03,6.26,1822.979275,488.9706556,398.7887944,10.41390889,1.742205944,299.9662056,299.8841556,299.8731667,299.8958222,299.97145,299.9386222,299.7901556,599.4793,595.5674889,600.6811056,500.5452444,497.4565056,500.3857556,500.40035,65.29,1.43
5/30/2017 21:00,64.03,6.26,1834.100979,343.3398014,401.5845565,10.20123,1.555165877,299.8625111,300.2918389,299.9652778,299.7572444,300.1546667,299.8974056,299.6909,703.8642208,681.1865684,707.1023119,501.5516722,504.0227778,500.4025611,503.2699278,65.54,1.7
5/30/2017 22:00,64.03,6.26,3209.596889,458.4343625,401.1338407,10.16300444,1.649506568,299.9664833,299.9454111,299.8937222,299.8895333,300.151775,300.0434333,299.8183333,651.8056792,567.5551066,686.7694159,496.7685722,510.9608972,500.1413944,497.0545278,66.21,1.3
5/30/2017 23:00,64.03,6.26,866.2925053,482.4118557,401.331997,9.969383722,1.625671712,299.8226833,300.0766,300.0357111,299.9167889,300.2832889,299.8423389,299.7145444,674.7987251,664.7163221,685.5190048,502.6387667,505.5689833,501.1581667,502.8702056,66.21,1.48
5/31/2017 0:00,64.03,6.26,2204.667339,402.237261,406.0649808,9.868468889,1.612314511,299.8995444,300.0370722,300.02435,300.1685611,299.9096444,299.9378167,299.6163333,795.6827805,603.4619862,873.4936562,498.14785,508.7640194,499.2122111,499.4073722,66.12,1.41
5/31/2017 1:00,64.03,6.26,3326.48105,493.4468333,400.1093,10.134905,1.645007278,299.9924778,300.1472389,299.9136611,299.7892667,299.8322556,299.9175056,300.2796278,601.0021222,600.6900444,617.2931084,497.5701389,497.9133,501.1618389,498.4718778,66.08,1.67
5/31/2017 2:00,64.03,6.26,3229.451056,467.8925278,400.4333611,10.111515,1.628005222,299.9217722,299.7897722,299.9352056,299.9351444,299.7041667,299.9182222,299.8750278,600.4300556,599.9155111,599.9722167,496.6141667,499.3176611,500.0460778,497.2814667,66.06,1.43
5/31/2017 3:00,64.03,6.26,2351.688926,471.3223556,399.7013167,10.13910222,1.641850333,299.8623111,299.8781,299.9191333,299.9619306,300.3192,299.9215778,299.8742889,599.61345,599.0864889,599.4480611,500.3020333,502.8946778,500.2250278,499.5518056,65.85,1.33
5/31/2017 4:00,64.03,6.26,835.7454206,309.6659439,399.8418056,9.914977556,1.52550864,299.8882667,300.5700389,299.9274333,299.9997722,299.8751278,300.0095111,299.9198722,598.9781389,598.8709556,599.7659167,492.9515889,497.9989278,499.5717056,496.4874778,66.34,1.21
5/31/2017 5:00,64.03,6.26,1903.990213,272.5601339,400.6957722,9.638230667,1.529952425,299.9960667,299.4011222,300.0243222,299.8151278,299.8548833,299.9177222,300.1553722,601.4466889,599.5976111,600.79025,441.8798444,507.41635,501.1099611,506.8561667,66.06,1.34
5/31/2017 6:00,64.03,6.26,983.1340355,294.7017923,398.2252276,9.525888222,1.536692451,299.9010222,300.2308222,299.8551056,300.1025,300.3158333,299.8080833,300.01255,710.5977056,607.5060833,791.6470347,503.1665667,511.5634667,512.2321944,505.3356056,66.67,1.19
5/31/2017 7:00,64.03,6.26,834.6905081,296.4248382,404.0201456,9.504984333,1.543432477,299.9599,299.9677167,299.99735,299.8288167,299.8642333,299.8196889,299.6612,614.91005,599.8921389,874.090625,498.8446056,505.3028167,503.1332,498.1649389,66.67,1.19
5/31/2017 8:00,64.03,6.26,829.4394342,334.4660759,402.3954209,9.459048556,1.568494144,300.0856611,299.9029444,300.07165,299.7556611,299.9567944,299.8167,300.3775667,606.7219833,606.0908991,760.6346783,500.1150111,499.7910667,506.4422056,498.43065,66.67,1.19
5/31/2017 9:00,64.03,6.26,2473.790553,281.2552491,400.7397587,9.697110111,1.526201057,300.03345,300.1107222,300.0710278,299.7911722,300.0657278,299.6568056,299.97245,647.5444056,628.4803259,667.7360453,497.5645333,492.6023,509.0280444,498.0229167,66.67,1.19
5/31/2017 10:00,64.03,6.26,3085.036556,368.1682833,400.0382222,9.815723778,1.627401111,299.8822778,299.9516389,299.8793111,299.9761944,299.7574611,299.5367889,299.9738333,600.1442167,599.5248278,599.7904667,500.7994222,498.6558944,500.0394722,500.2107611,66.73,1.13
5/31/2017 11:00,64.03,6.26,2548.832908,383.0177667,400.2485111,10.01902133,1.653587133,300.0716056,299.9218611,299.9287,299.9541,300.0858944,300.4666,300.0598556,600.7708667,600.1771111,600.5667333,501.0337556,502.2379089,500.0415333,499.1358833,66.48,1.32
5/31/2017 12:00,64.03,6.26,3250.923111,331.7050444,399.9195889,9.711187111,1.579065367,300.0946722,298.1565528,299.97345,300.0272556,299.5377389,299.8010722,299.9189389,599.7624889,599.7181556,599.3031889,497.8443611,503.28338,501.0957056,499.9689222,66.8,1.26
5/31/2017 13:00,64.03,6.26,2866.140778,396.2388611,399.6068444,9.733630389,1.690531167,299.9079333,300.5011,299.8739167,299.9904444,300.0262222,300.3278222,299.89985,598.4923556,599.0780167,600.5025667,500.2996722,499.5789111,498.7437278,499.7783278,66.91,1.39
5/31/2017 14:00,64.03,6.26,2795.727597,378.1231333,401.0870722,9.850137444,1.659570778,299.9160111,299.8569,299.9494611,299.9297944,299.8910556,299.6908944,300.0710111,599.5428833,599.5160944,599.8746389,499.3710444,500.4410389,498.9300333,502.6275222,66.34,1.19
5/31/2017 15:00,64.03,6.26,3137.686167,392.8340389,400.3262833,9.734301722,1.684977667,300.1438778,299.8658667,299.9473389,299.8791056,299.8914333,299.6346056,299.6961222,599.3792667,600.8573,600.8032944,501.0906556,501.8019722,503.1756333,497.8172556,67.12,1.27
5/31/2017 16:00,64.03,6.26,3249.969556,345.4636833,399.91395,9.733567333,1.603309278,299.6361389,300.1936333,299.9380333,300.0084333,299.8154,299.0584611,300.03575,600.5301,599.3634944,598.6127556,500.1258278,499.1861333,501.5212,501.2680222,66.47,1.21
5/31/2017 17:00,64.03,6.26,3480.194083,400.2472333,399.33125,10.09838472,1.697326056,299.8779222,299.5888333,299.9011389,299.9498556,299.7610833,299.56765,300.0296222,600.7800056,600.1201056,599.7923389,494.5789944,495.99625,499.4028889,494.4211333,66.84,1.72
5/31/2017 18:00,64.03,6.26,2944.501589,394.0227556,401.4082278,9.9044235,1.701331778,299.92825,299.6515944,299.8880889,299.9471278,300.1145778,300.0211778,299.9394333,647.5121139,634.8174972,668.3010333,501.6621778,503.3127056,499.2147222,502.5402,65.53,2.02
5/31/2017 19:00,64.03,6.26,2928.359099,428.7280389,399.9158889,9.620599111,1.724613833,299.8961444,299.4936167,299.8297833,299.9773389,300.0514056,300.2810444,299.84035,600.2692056,596.8052333,600.1120222,501.0808389,498.86295,499.147,498.3396389,65.79,2.03
5/31/2017 20:00,64.03,6.26,2957.465567,445.2585944,399.4071,9.653732611,1.659816384,299.8908556,299.9702722,300.0246444,299.8681222,299.4309889,299.8958778,299.6824722,600.8012167,600.05405,599.9892556,497.45305,498.7303167,499.8744222,496.4773111,65.66,2.06
5/31/2017 21:00,64.03,6.26,2362.077152,339.3007049,400.6462833,9.670380722,1.55442278,299.962,299.9685833,299.9506056,299.8156722,299.6727222,299.8099444,299.8754667,634.9134867,634.3352294,646.5835639,504.2271056,503.6641056,501.3414889,506.2143333,65.71,2.41
5/31/2017 22:00,64.03,6.26,2391.102807,415.8796701,401.048625,9.454189778,1.652383475,299.8648833,301.2429056,299.8846889,299.8400167,299.7993778,300.0275889,299.9159611,663.1589272,647.65859,705.7860917,498.4221889,501.8909167,500.6028056,489.3202944,66.47,1.77
5/31/2017 23:00,64.03,6.26,2516.758467,434.4762,400.6308861,9.475940056,1.639948389,299.9067667,299.6795167,299.8281667,299.9153722,299.8936556,299.9015222,300.0235,603.5454278,595.6318111,608.7075111,492.9864667,496.3408389,498.4116722,493.7280167,65.47,1.66
6/1/2017 0:00,64.03,6.26,3223.675833,508.7381222,400.2078278,9.780714222,1.691640222,299.9151722,299.3733389,299.9814611,299.8422,299.8708333,299.9415333,299.83045,600.7292056,599.8216167,600.0551778,503.77575,501.9303667,500.4939,504.76345,64.46,1.73
6/1/2017 1:00,64.03,6.26,3067.029247,498.1001167,399.8131333,9.956115778,1.677970833,299.9034222,299.5576667,299.8124222,300.0130056,300.4935944,299.9177111,299.8849833,600.2771889,600.8708389,600.0052889,499.3346167,501.7986111,499.3250278,499.9024889,65.08,2.1
6/1/2017 2:00,64.03,6.26,3222.228661,461.2951889,399.8969611,9.825900389,1.6277965,299.9365056,300.3047611,300.0078444,299.8576556,300.1383167,299.9958,299.7705556,600.37795,598.7354778,599.8819444,499.7444222,502.7950778,500.0351111,500.3258278,64.88,1.21
6/1/2017 3:00,64.03,6.26,3129.048267,488.7150833,399.5924944,9.889759889,1.665661111,299.98075,299.9945556,299.7507056,299.9667944,300.3197667,299.9127111,300.0673611,600.6568389,599.1213444,600.5955667,499.8499556,496.6939889,497.6939222,499.9224278,64.62,1.55
6/1/2017 4:00,64.03,6.26,3181.690532,416.3807389,399.7620444,9.791790667,1.57197725,299.8961444,297.4816111,299.9174333,299.9662333,300.3217556,299.8965944,299.7392611,599.4785278,598.7572833,599.6701556,499.3278889,502.5539833,498.12875,498.58245,64.49,1.65
6/1/2017 5:00,64.03,6.26,3999.364167,459.3748278,400.4256889,10.09469117,1.652123444,300.00275,300.1493111,299.9370389,300.16795,299.7758333,299.9323778,299.9812278,599.8808111,600.2538667,599.9343667,500.5367889,495.6411056,498.8882889,498.9983889,65.89,1.39
6/1/2017 6:00,64.03,6.26,3584.364417,456.3364278,400.4983278,10.21141944,1.646541056,300.0001278,300.1870278,299.9559667,299.89355,299.7179611,299.9335833,299.7760222,600.8032833,600.20055,599.3389722,504.3179111,505.5419611,499.9654111,503.3291722,65.62,1.69
6/1/2017 7:00,64.03,6.26,2740.666619,475.3163944,398.3071389,10.09031889,1.682063722,299.9394056,300.2053222,299.8262944,299.9738778,299.7263667,300.0762556,300.0778667,599.5987111,599.4998111,600.4848056,500.1673778,500.74645,509.0645778,502.5059667,64.93,3.05
6/1/2017 8:00,64.03,6.26,2949.653767,471.9485889,399.6274444,10.01423833,1.697393389,300.1105167,300.5743667,299.6784056,299.9719889,299.7873389,299.9975778,299.7170778,599.8816611,600.9646833,600.1403778,501.3652556,500.2235806,506.0875056,497.9161528,65.8,2.18
6/1/2017 9:00,64.03,6.26,2668.835653,432.0123722,399.4657667,10.16064889,1.637996056,300.1510833,299.6719222,299.7880056,299.9752778,300.1465,299.9801333,300.1297222,599.3673611,599.4325778,599.4215556,487.9461444,496.1256667,509.5056556,495.1384667,66.28,1.4
6/1/2017 10:00,64.03,6.26,2506.781791,472.2299389,400.7154222,10.11974278,1.697857056,299.9902333,299.6435611,299.90165,300.0763222,299.7965833,299.9265056,300.2392389,599.5929056,598.8658056,601.0837833,510.6446,506.1153611,501.9516222,501.8546667,65.39,2.3
6/1/2017 11:00,64.03,6.26,2405.688881,386.2398611,403.4019861,9.943924056,1.562365972,299.86905,299.0411778,299.7819667,300.0811444,299.7161667,299.9284611,299.7233222,600.8229333,599.7648333,599.6362556,494.3172667,494.0632833,498.9323722,497.0644389,65.01,2.99
6/1/2017 12:00,64.03,6.26,2902.766167,392.6553278,400.0301111,9.779284222,1.629517389,299.9608833,300.0378778,299.9600667,300.0938944,300.2168444,299.9187111,299.5088167,651.7823056,515.3771879,663.5325667,497.9316167,498.9720056,501.0102222,498.2724611,64.83,3.14
6/1/2017 13:00,64.03,6.26,2916.448,434.0634111,399.6699444,9.877069833,1.636571333,300.0087333,299.9123722,299.7842944,299.9356778,299.9266,299.9336889,299.6306333,599.3813,465.1490517,600.4781278,502.5512944,503.7380778,500.8884722,503.1754722,63.74,4.06
6/1/2017 14:00,64.03,6.26,3006.642556,491.2228,399.7586833,9.991088944,1.649058667,299.9612833,300.5419444,299.9169111,299.92345,299.9920444,299.8992167,299.6508167,599.4765778,613.1214067,600.4389444,499.2205222,502.11355,498.6770722,499.0626222,65.51,1.92
6/1/2017 15:00,64.03,6.26,2787.367539,569.5736111,399.9191333,9.923542444,1.690096444,299.9460389,300.2631111,299.9707556,299.7799722,300.0916,299.9799222,300.3587444,600.3225111,618.3408898,600.3302944,499.61915,501.2692278,498.4155333,499.4522611,66.39,1.22
6/1/2017 16:00,64.03,6.26,2896.441222,563.5738194,400.1168083,10.03072194,1.695827778,299.8439,299.8469889,300.0323444,299.9135472,299.7389889,299.8365778,299.8586444,572.0866389,467.5026944,589.1357806,485.0130389,486.5118333,484.9281556,489.4969111,65.9,1.33
6/1/2017 17:00,64.03,6.26,1782.343887,555.32575,398.8553111,9.812552167,1.699208083,299.9375333,300.6331444,300.1808778,300.0729222,300.2365889,299.8959611,299.8447222,641.9622954,627.8019127,641.2566915,508.2224,510.7746611,518.2995056,513.42995,64.76,1.14
6/1/2017 18:00,64.03,6.26,1360.90475,477.3787972,404.0569306,9.586791389,1.647935222,299.8500944,300.6451556,299.9253389,299.7776167,299.8877944,299.9168778,300.1621889,843.4718687,795.0580706,863.4692847,500.1558611,302.2223215,506.5570139,493.1229056,65.16,1.13
6/1/2017 19:00,64.03,6.26,2409.715606,555.3645111,399.9143556,9.6346615,1.700994278,299.9790556,275.1063667,299.9542333,299.7878611,300.1905889,299.9578,300.1912556,618.3877304,470.3428472,721.0452516,496.8110944,503.1629729,505.5319389,499.5342111,65.12,1.08
6/1/2017 20:00,64.03,6.26,2842.07455,506.8337667,399.6112333,9.5954135,1.650582833,299.8882389,249.9986944,299.8881389,300.1587333,299.9566556,299.9297111,299.8479,601.4371444,600.8321167,604.7426222,498.8428944,499.4827944,499.6068167,498.4890111,64.6,1.12
6/1/2017 21:00,64.03,6.26,3892.287111,550.4658278,400.4500222,9.9819625,1.733788444,299.7892,250.2064444,300.0613611,299.7486611,300.0758278,299.9278944,299.9242611,598.9822611,598.8754611,599.01535,500.6791111,500.0290944,497.9343167,498.5659278,64.63,1.17
6/1/2017 22:00,64.03,6.26,4255.264393,509.5764778,400.0103722,10.00319328,1.704050889,299.8344722,250.1835167,299.96525,299.8860944,300.07075,299.9030722,299.7145889,599.8890556,599.6410667,600.1900778,500.282,499.9925111,499.8836889,497.1717,63.56,1.79
6/1/2017 23:00,64.03,6.26,4410.324056,490.5913889,398.8326389,9.942448444,1.719362,299.9135,249.7983,299.8684889,299.77755,300.2490056,299.8784,299.9071278,599.1077611,600.0787722,600.13555,500.1883222,501.2517222,501.1236944,498.9927611,63.0,1.81
6/2/2017 0:00,64.03,6.26,2951.205186,514.8616556,400.0414833,9.928025222,1.760530333,299.8517722,249.9367111,299.9935556,299.8003056,299.6679111,299.9453667,299.8613556,600.2354222,599.1531556,599.5268222,501.1228722,502.0267722,506.1608167,506.2604111,63.01,1.58
6/2/2017 1:00,64.03,6.26,3514.926739,445.8183889,399.2577722,9.838068167,1.659300389,299.8757333,249.9337056,299.9251278,299.99,300.0464889,299.8875111,299.9256167,598.9736944,599.50185,599.9094056,494.4465944,492.4420111,498.6459167,490.7180111,63.82,1.48
6/2/2017 2:00,64.03,6.26,2861.9985,441.0848389,400.0823167,9.586353889,1.628167944,299.89465,250.1235889,299.8371,299.9857222,299.8614833,299.9184722,299.7490556,599.5967389,599.7860833,599.7599444,499.9603444,504.01235,500.2167722,502.2274722,62.96,2.2
6/2/2017 3:00,64.03,6.26,2699.137539,463.4890833,399.5980333,9.385072611,1.647976167,299.9120778,250.3797111,299.9611778,299.9083111,299.9497333,299.8796056,299.6839333,600.2040111,598.8191056,600.5102778,501.0531167,499.5186056,500.4484389,500.5581444,62.6,1.94
6/2/2017 4:00,64.03,6.26,3376.953533,527.3762611,400.6882278,9.653041444,1.668035444,299.9255556,250.1059444,299.84695,299.9096444,299.4826167,299.9027111,299.8498222,600.6363611,600.5079667,599.4853444,503.2614167,502.2829389,501.7568389,502.7756111,64.3,2.26
6/2/2017 5:00,64.03,6.26,2254.160623,493.1297389,399.5243,9.635407611,1.600873389,299.8819833,250.2156111,300.0772389,299.9557056,299.8512167,299.88445,299.6940611,600.3199,598.9163889,599.1047278,494.3813944,497.3947,499.3558722,497.2593944,64.37,2.05
6/2/2017 6:00,64.03,6.26,3145.9159,532.9857,399.7362722,10.07424139,1.649842611,299.9862889,250.4427167,299.7970722,300.2128333,299.8090722,299.9659556,299.5518556,600.3155889,600.1365333,600.2018889,500.5659167,500.0360556,500.5582111,499.0534833,64.82,2.81
6/2/2017 7:00,64.03,6.26,2961.836083,543.5685722,399.7364333,10.13531406,1.660104278,300.0020222,250.1974889,299.9191611,299.6476556,300.3349833,300.0772,300.0229889,599.4248611,599.4771389,599.6898444,502.2581167,501.4599889,501.5327556,503.2091,66.1,1.36
6/2/2017 8:00,64.03,6.26,3290.672684,562.90685,400.2412889,9.977668278,1.693062278,300.10305,249.7692722,299.9920556,299.9935278,299.8050722,300.0105944,299.7408389,600.6113,600.1462889,600.0149944,502.2864333,502.4546556,500.2599944,504.1257667,65.78,1.15
6/2/2017 9:00,64.03,6.26,1575.924596,435.6766333,399.4583389,9.7594745,1.578729833,299.9414778,250.3877167,299.8460444,299.9412889,300.4236,299.9974778,300.0608611,601.2877111,599.3040611,598.6775889,495.7622944,498.4707167,498.3414556,495.73365,66.13,1.04
6/2/2017 10:00,64.03,6.26,1533.118056,388.7928554,401.8463528,9.627684389,1.580816667,300.7199778,250.28185,299.8296944,299.9354167,300.2766389,300.2062778,300.2670611,690.5414766,684.1584039,707.7774611,502.4277778,504.0147944,498.9368111,501.6309,65.76,1.88
6/2/2017 11:00,64.03,6.26,2375.231,431.5026279,399.9745,9.653291389,1.58631425,300.0416167,249.8511556,299.8928778,299.8537667,300.1315722,299.5713889,299.8033944,649.6276456,654.5321044,690.6961389,499.2232056,500.7570333,500.3188361,500.4987222,66.3,1.01
6/2/2017 12:00,64.03,6.26,2556.184983,525.8036722,400.2387,9.848007167,1.687482611,300.0869444,249.6115167,300.1414889,299.893,300.6500111,300.6675,299.7888611,600.5617167,594.0164611,599.2975056,498.73855,500.5955056,502.021,494.9531278,65.43,1.33
6/2/2017 13:00,64.03,6.26,2357.134409,479.1574,399.5336556,9.895890389,1.6385175,299.9572556,248.6814889,299.8565389,300.0447167,299.45075,299.5812444,299.7491833,599.5370389,599.0288667,600.2861167,501.3986944,497.5744056,500.9483611,500.5668778,64.69,1.64
6/2/2017 14:00,64.03,6.26,2716.713333,460.2195278,400.6160444,9.671448944,1.627339111,299.9351056,249.8466889,299.6781,300.0296333,299.3188944,299.7507167,299.5499111,598.9648833,600.1904278,600.3239944,502.7041389,504.7798889,500.0624111,502.6459778,66.33,1.72
6/2/2017 15:00,64.03,6.26,3120.264125,531.7397278,399.4419389,9.993471944,1.722532611,299.7873333,250.1191778,299.9331667,299.8385667,299.7612389,300.1255444,299.9797167,598.8032056,600.0595833,600.2461222,500.9393833,500.3668889,501.5474,500.3193111,66.74,1.42
6/2/2017 16:00,64.03,6.26,2710.103758,512.6511667,400.3702167,10.0453085,1.695875444,300.0668611,250.0686111,299.8666056,299.9534722,299.8957333,299.4806667,300.1862111,600.9068167,599.9321111,599.0371167,493.2332833,494.0550111,501.5641167,493.8215,67.02,1.85
6/2/2017 17:00,64.03,6.26,2371.881967,412.1586056,399.6873167,9.840127444,1.567489222,299.8460611,250.2783667,299.8050722,300.0471611,300.1127111,299.6485111,300.0467444,600.1946167,599.6966667,599.0169333,500.4423611,499.5890167,500.6780222,499.7219389,66.51,1.71
6/2/2017 18:00,64.03,6.26,1795.680567,408.9793472,399.8171444,9.664581389,1.639163139,299.9499056,249.7598,300.0191222,299.9119556,299.9622611,300.0417222,300.0810222,717.5234806,694.5683361,748.1597677,503.7880778,503.0215444,499.8290722,503.0500944,65.93,1.89
6/2/2017 19:00,64.03,6.26,2894.05735,465.9492889,401.3797944,9.714334,1.659706556,299.7479222,249.7695,300.0858667,299.9844222,299.9450667,299.7925389,299.71515,599.6970167,595.2762833,607.9693462,495.7186611,494.6611833,501.1322333,495.7112111,66.41,1.38
6/2/2017 20:00,64.03,6.26,3091.085331,463.55355,400.1407833,9.968661389,1.6583575,299.9908,250.2153389,299.9353278,299.8822056,299.6673278,300.0965778,300.0813056,600.7816167,600.1714333,599.8593278,500.1137889,501.9437667,500.1920278,500.2137222,66.69,1.21
6/2/2017 21:00,64.03,6.26,3443.162011,501.0953722,399.7503556,9.78993,1.711602611,300.1268722,249.7594722,299.8352778,299.9618056,299.7855611,300.1253278,299.8181667,600.4221056,600.3247167,599.5493389,500.9238611,499.3758611,500.1826333,500.6479778,66.92,1.18
6/2/2017 22:00,64.03,6.26,2176.165195,497.8392667,400.0318111,9.900787389,1.714028056,299.8714056,250.5362333,299.9939611,299.8633778,299.9941444,299.8147167,300.1166389,600.4010056,601.3696722,599.8201611,499.9702667,500.4679611,499.41835,499.9097111,66.62,1.22
6/2/2017 23:00,64.03,6.26,2308.732789,390.4150556,399.6697944,9.716485278,1.580914722,299.7177389,249.1065944,299.8624556,299.7746278,299.9011889,300.0067667,300.3338111,600.6466556,598.0499778,598.2930611,498.3747667,496.4594667,499.9636333,496.8026056,66.6,1.09
6/3/2017 0:00,64.03,6.26,2651.6787,438.5748694,399.3789222,9.603645833,1.704656861,300.24905,250.46355,299.9538333,300.0132611,299.9483,300.2413056,299.7914556,628.0264278,622.7550333,639.8873222,499.7438556,501.9037611,500.0529889,493.5564389,66.25,1.28
6/3/2017 1:00,64.03,6.26,2747.659278,404.4677389,400.1256611,9.765413778,1.647292444,299.8166611,249.8465389,299.9358278,299.9643111,299.9556,299.5099111,299.8330722,600.3496167,599.4670667,598.6987,498.8290278,501.0594944,501.0575611,507.0794222,66.32,1.43
6/3/2017 2:00,64.03,6.26,2729.218889,386.1922,399.4297611,9.561842778,1.634766444,299.4776889,249.9364278,299.9487,299.7548222,299.4928556,299.2384611,299.9674722,642.1768972,629.6213889,660.4681333,501.9039056,497.8318111,500.1084167,500.4402667,66.1,1.9
6/3/2017 3:00,64.03,6.26,2966.839495,476.1138944,400.3354722,9.581183389,1.731965778,299.5380167,250.0978778,299.9079333,300.0925,300.0951278,300.0843056,300.0020222,600.0772056,600.6311889,600.0771444,502.0524611,504.9616056,499.3937667,502.0108167,64.99,2.15
6/3/2017 4:00,64.03,6.26,2939.730889,455.44485,400.5453944,9.822879778,1.720579389,299.9235056,251.17085,299.8119833,300.0492111,299.9340833,299.9480778,299.8333833,600.6248111,601.0492,600.2113944,500.5169111,502.6918833,502.6157278,501.6052944,65.31,1.92
6/3/2017 5:00,64.03,6.26,2791.224611,461.4249056,400.0704667,9.802876056,1.719698056,300.0158944,249.5901889,299.8958722,299.84465,299.87475,300.0923833,299.2641333,598.5664833,600.3560556,600.4656778,495.6356611,493.2963778,497.5523389,492.3973778,65.44,1.82
6/3/2017 6:00,64.03,6.26,2835.553722,477.5841056,399.7003389,9.574657944,1.721990556,299.8371944,249.8219833,300.0296833,299.8772389,300.1179056,299.8845667,299.7016944,599.1938611,599.4974944,600.0648333,500.5946889,502.5955,499.8184222,501.1382389,65.04,1.89
6/3/2017 7:00,64.03,6.26,2724.34675,469.2134222,400.8020444,9.828815,1.709900056,300.0351278,249.8198056,299.9491056,299.9814333,299.8129222,300.0858,300.0467167,600.2335944,599.8141222,599.9159833,499.8541444,499.0183611,499.9227611,497.9700667,65.41,1.8
6/3/2017 8:00,64.03,6.26,2484.926222,473.9289722,399.9411667,9.820210722,1.719798861,300.2356889,249.9692222,299.8170889,299.8980778,299.7507,300.2145222,299.67885,601.53995,600.2915056,602.3559778,498.17155,499.0610111,500.2096389,496.4646361,65.15,2.29
6/3/2017 9:00,64.03,6.26,2375.954667,476.0038722,399.8337028,9.426488889,1.695606889,300.0088722,250.3698333,300.0373444,299.9112,299.7711556,299.7796,300.1624722,609.1718667,602.4620833,615.8684528,494.91845,497.91655,499.4956556,500.6121444,65.26,1.72
6/3/2017 10:00,64.03,6.26,2479.644267,497.1981111,399.7305722,9.469065667,1.676304889,299.9995889,250.0346667,299.93495,300.0524,300.0820611,299.3542944,299.9828167,599.9860611,600.1790889,600.2975667,505.7171167,502.6101889,498.8121556,503.8908278,65.56,1.73
6/3/2017 11:00,64.03,6.26,2473.656382,430.1508667,399.6742917,9.815970722,1.603616583,299.8906611,250.2396833,300.1053167,299.8918056,299.8708444,299.4390611,300.0683556,612.6881167,608.7877444,625.5022222,500.6242333,501.2512,498.2705056,501.0166889,64.8,2.43
6/3/2017 12:00,64.03,6.26,2757.204111,462.5365833,400.2680778,10.06469889,1.6292175,300.0660611,249.6725778,299.9687,300.0241556,300.2788556,300.0183333,299.7472278,599.7966889,598.4533111,599.1738167,498.9157611,498.1950167,498.9724611,500.3491667,65.16,1.91
6/3/2017 13:00,64.03,6.26,2368.200664,469.0156028,399.3096389,9.970686833,1.647661639,300.0493389,250.2694056,299.8797944,299.9149833,299.7857722,299.9212333,299.7966,601.2804556,599.5137389,602.2725111,498.1597944,500.0388056,501.5476444,500.498775,65.32,1.63
6/3/2017 14:00,64.03,6.26,2280.897019,434.9707778,399.665275,9.8941495,1.609497667,299.9455444,250.4543889,299.8711222,299.8700722,299.56075,300.1784,299.8436778,620.4044944,617.8824833,633.33275,495.5247778,497.4283556,501.8794278,499.7839556,65.65,1.59
6/3/2017 15:00,64.03,6.26,2341.166556,405.6368222,399.9662889,9.596373778,1.553785632,300.0485167,249.9825278,299.7025833,299.8974889,299.7447556,299.9809222,299.8831667,599.7529167,599.7931167,601.9463833,497.26875,499.06005,499.7520444,491.306925,65.86,1.66
6/3/2017 16:00,64.03,6.26,2744.931725,400.4987915,400.9720786,9.667753389,1.576277279,299.9748167,249.90035,299.8281389,299.8264167,300.09415,299.5702444,300.0552611,662.3344611,656.4558708,690.1319639,493.5006472,505.3946778,510.2588722,377.17755,65.97,1.74
6/3/2017 17:00,64.03,6.26,1784.958609,364.6687724,403.1777214,9.662432333,1.54690095,299.7912944,249.5870444,299.9980889,299.9645833,299.6397,299.9673611,300.1943722,691.9420278,583.6849197,739.8299222,496.6707472,497.5159889,502.0156167,497.3952333,66.59,1.24
6/3/2017 18:00,64.03,6.26,3243.775444,422.9971444,400.1303333,9.550775278,1.579937056,299.6898444,250.3935389,299.9473944,299.7839167,300.0207333,300.3976778,299.7797556,601.4303611,541.9488178,601.1546778,496.5923778,496.2393944,499.4381056,495.2461333,66.34,1.13
6/3/2017 19:00,64.03,6.26,2622.036983,471.4231556,399.8146944,9.748428611,1.6482855,299.7607722,249.8209611,299.8326722,300.0458389,300.1207278,300.1980167,299.9291389,599.0385778,600.6958222,601.0109722,501.6494833,500.8919056,499.2153722,501.7846944,66.16,1.09
6/3/2017 20:00,64.03,6.26,3034.872392,355.8574611,399.5768778,9.7955535,1.542576333,300.3067889,249.9616056,299.8411833,299.9353889,299.9671778,299.427,299.8847444,601.1005611,599.7637222,600.4699056,497.4914333,500.1881,499.2519222,500.3653889,66.47,1.1
6/3/2017 21:00,64.03,6.26,3140.019162,482.2327389,400.7026056,9.667454056,1.691314278,299.7472556,250.971025,299.8699222,299.8898667,299.8974389,300.1220944,299.0638778,601.8762222,607.2276333,600.0061333,506.8888333,503.3564389,500.9645556,506.365325,66.81,1.22
6/3/2017 22:00,64.03,6.26,2821.934778,441.9359778,399.7283278,9.762056944,1.658756389,299.8434278,250.32205,300.1359944,299.9619111,299.96225,301.3074611,299.6893778,600.7494222,593.1083722,599.3718722,501.2873056,502.8952667,502.1567444,503.2314194,66.46,1.38
6/3/2017 23:00,64.03,6.26,2193.238878,420.9332944,399.5925833,9.739095667,1.660815167,299.9802056,249.8524778,299.9581667,299.87115,299.72125,299.5955333,299.9767444,600.4721944,599.6795333,600.7659167,493.4829889,494.62695,499.1201833,495.0249278,66.49,1.47
6/4/2017 0:00,64.03,6.26,2830.286167,432.4650778,401.8561167,9.720195722,1.711580167,299.82865,249.8177333,299.8277,299.9453278,299.6333833,299.9867,299.8633722,636.8530833,636.5299306,666.4495944,502.3437611,500.7841111,500.4188,502.3132056,66.47,1.6
6/4/2017 1:00,64.03,6.26,2771.413222,393.3904222,400.7845194,9.7994955,1.607188167,300.2086444,249.2738056,300.0095611,299.8045833,299.7945333,299.7685056,299.77085,600.2162222,599.6367278,599.26955,496.7951944,498.1545722,499.7557778,496.6174611,65.71,1.46
6/4/2017 2:00,64.03,6.26,2861.565789,430.4144556,399.1962556,9.960193444,1.682710111,299.6870611,249.6213111,299.9529389,300.0766056,299.9082778,299.8935722,300.2145444,601.2067667,600.1001556,600.8873833,499.9187556,500.3421778,500.8450056,499.7131861,66.96,1.06
6/4/2017 3:00,64.03,6.26,2932.689772,462.4971,400.17335,9.866909611,1.709012889,300.1018667,249.8963111,299.92005,299.9177167,300.2686056,300.3665667,299.8789389,599.2260667,600.3248,600.2188,501.3628389,500.4430056,499.5532056,500.3098444,66.92,1.19
6/4/2017 4:00,64.03,6.26,2416.318828,440.4114444,399.5870778,9.672934889,1.686439944,299.7179333,250.4057833,299.8252889,299.8927889,299.95485,300.1138111,299.7916167,599.8036833,600.2790389,600.3136389,499.3061667,500.3712944,499.0320556,500.1311556,66.31,0.94
6/4/2017 5:00,64.03,6.26,2834.788389,403.2041889,401.3629194,9.803971667,1.666732944,300.1448889,250.2798722,299.9523944,299.9618,300.156,299.8535278,299.8732,623.1182111,615.7082139,647.6771444,506.0212111,471.3940634,537.4124833,511.5233528,66.4,1.09
6/4/2017 6:00,64.03,6.26,3101.8395,388.5291389,399.5071333,10.11855056,1.635632944,299.6272444,250.0858056,299.7654556,299.9109,299.9163333,300.7691944,299.6351556,599.0110556,599.8354278,599.5904,493.2895333,497.6542672,498.1402111,492.6085333,66.32,1.37
6/4/2017 7:00,64.03,6.26,3101.297566,409.9578333,400.4248278,9.865200444,1.709245639,300.2241778,250.0995889,300.0519056,299.8866778,299.7282,300.3641111,300.3210333,601.9711556,598.4994389,602.7950333,496.96765,500.2901,499.3932889,498.34325,66.4,1.32
6/4/2017 8:00,64.03,6.26,3035.265531,394.7040444,399.3958056,9.86434,1.694246222,299.6986222,250.4080278,299.9588889,299.9140944,299.9025222,300.9453111,299.8399611,613.5238222,606.5613417,621.1625278,501.0146778,498.6778778,500.8269333,500.8670333,65.7,2.22
6/4/2017 9:00,64.03,6.26,3392.952,391.0789722,400.1546611,10.12939556,1.680913167,300.3527444,249.7681778,299.9119611,300.0119889,300.0962833,300.3065556,299.8481278,601.2054,600.8607222,600.9396278,501.4050333,501.0181833,502.1647667,500.9913056,66.2,1.28
6/4/2017 10:00,64.03,6.26,3029.805611,361.6138722,400.4878,9.950018833,1.636190778,299.8532222,250.3009444,300.0191333,299.9606444,299.9947,299.7057,299.9091278,614.2690944,605.7089917,623.1522917,506.1172611,503.2194556,506.1953,507.2419611,66.6,1.06
6/4/2017 11:00,64.03,6.26,3269.086444,395.3476389,400.0898222,9.954052722,1.701673333,300.1184889,249.5909,299.7499556,299.8661944,300.0097278,299.5983778,300.1200111,608.6018444,600.9835611,614.0040917,493.2815444,491.9676611,500.8578833,493.5420278,66.33,1.21
6/4/2017 12:00,64.03,6.26,1831.529094,348.8621227,400.5228806,9.934875556,1.618602263,299.9524333,250.3015333,299.9854444,299.8663556,300.0662111,300.0180944,300.1168611,667.3366899,660.9191436,678.1753492,502.5887056,499.6801,499.9783611,503.3017,66.33,1.21
6/4/2017 13:00,64.03,6.26,2136.056317,255.4328023,401.1742139,9.813745111,1.522728824,299.7787056,250.1266111,299.9175,299.9666333,300.0964,301.0872778,299.6596222,715.6255657,533.9669508,813.2568091,492.0280389,498.0542556,499.1512833,489.0112944,66.33,1.21
6/4/2017 14:00,64.03,6.26,3421.503389,389.4366111,399.6598056,10.01440283,1.590948636,300.2413833,249.7603111,299.9679333,299.9404167,300.0730667,298.6420444,299.9168,601.7420222,601.5871833,600.3270389,505.8997833,501.96535,500.4605556,504.7217667,66.51,1.25
6/4/2017 15:00,64.03,6.26,3013.150778,430.2420167,399.33075,10.13075278,1.655884278,299.88165,249.5246667,299.9464722,299.9104889,299.8721333,299.4229056,299.8802556,603.8112333,600.4357889,604.8907056,501.1837,501.4742278,499.6483,500.5225,66.08,1.44
6/4/2017 16:00,64.03,6.26,2446.869455,387.7636556,398.5705111,9.979625778,1.609097889,299.9088278,250.1004611,300.0912111,299.9143889,300.0005111,299.2565944,299.9891389,628.1601806,620.2214694,645.0495611,496.4870611,501.7014222,500.2214944,498.7864667,66.25,1.61
6/4/2017 17:00,64.03,6.26,3134.013222,379.3457556,400.7104722,9.983379722,1.613861639,299.8374167,249.9230611,299.9647611,299.8647278,299.8006889,299.8584222,299.9609944,611.3376722,604.5078028,616.8585444,501.9544889,498.1299444,500.27835,499.9658667,66.7,1.25
6/4/2017 18:00,64.03,6.26,3420.637944,395.5839778,399.6515667,10.10765056,1.658938,299.8337722,249.7201889,299.9563722,299.7578167,299.9704222,301.1079667,299.9850222,600.2917056,600.6448167,600.2948,509.2753333,505.6461944,501.9801278,504.8373444,65.82,1.58
6/4/2017 19:00,64.03,6.26,2660.824183,411.21605,400.4525765,10.04138439,1.662916278,299.9741222,249.8805389,299.8615833,299.90815,300.3754,299.7431889,300.0743056,599.6053,597.6514333,599.8490556,489.6194833,489.9910889,502.6329167,484.9272667,66.55,1.84
6/4/2017 20:00,64.03,6.26,2921.841558,286.7603111,400.0989041,9.741515,1.533873278,300.0709889,249.3634333,299.9384667,299.8484778,300.1291444,299.9829889,300.2187722,600.4273944,600.7345556,600.0143667,503.4743333,501.9143111,500.1736611,504.3500833,66.95,1.48
6/4/2017 21:00,64.03,6.26,3110.168405,373.1622556,401.0865278,9.989664667,1.650622778,299.7647278,250.6937833,299.9345889,299.8916111,299.8635222,300.1551889,299.9284,601.0929222,600.3860889,601.1307778,504.9315778,506.2678222,500.1000278,503.0017556,67.39,1.26
6/4/2017 22:00,64.03,6.26,3645.712444,367.9935389,399.8869222,9.997629167,1.641929778,299.81405,249.9912778,299.8190833,299.8441556,299.9642056,299.6475722,299.7777056,599.3851333,599.9848222,600.1145222,501.4083722,501.0534167,500.6952944,499.7000833,67.06,1.29
6/4/2017 23:00,64.03,6.26,3645.851917,376.31865,402.5297111,9.935187111,1.628438222,299.8593,250.1850111,299.9053444,299.90845,300.2587556,299.8258111,300.0580722,600.1965,600.0810556,599.0607111,494.9996778,499.1477556,499.27035,497.2747,67.3,1.16
6/5/2017 0:00,64.03,6.26,3682.833389,376.7933278,400.0790667,10.00530528,1.657910278,299.7028889,249.6647667,300.0873278,299.8315222,300.1416556,300.1012,299.7060944,600.3211556,600.5645056,599.9674389,500.3038611,497.3930056,500.4277833,496.2020444,66.54,1.25
6/5/2017 1:00,64.03,6.26,3238.763056,396.9886778,400.5084056,9.840486778,1.693502444,300.0105389,249.8728167,299.8214056,299.8805556,299.7956611,300.0607,299.8460167,599.7718389,600.0684333,598.9529611,507.0378889,502.0314611,499.1789667,503.9582667,66.68,1.44
6/5/2017 2:00,64.03,6.26,3296.117589,401.62545,400.14955,9.604298278,1.700516889,299.8334611,250.6524667,299.9501111,299.7601444,300.0031611,299.5663611,300.2755333,600.0511333,600.2653444,600.5787222,499.6358111,501.39155,499.5575333,498.7773,66.47,1.32
6/5/2017 3:00,64.03,6.26,2201.216003,418.3514278,400.0293833,9.550910611,1.731728444,299.8497944,250.3095667,300.08155,300.08345,299.8316944,300.0537722,299.8164444,600.9613111,600.08285,600.0768556,500.7939722,501.0825889,499.4613333,500.5494889,65.79,1.52
6/5/2017 4:00,64.03,6.26,3077.606411,506.3714,399.0527722,9.479494722,1.694467889,300.0098556,250.1756611,299.8659056,299.8605889,300.264225,300.0385556,299.5801222,600.5089889,599.8312056,601.3378944,502.1196222,503.4643833,501.1347389,506.1253056,66.0,1.75
6/5/2017 5:00,64.03,6.26,3399.773167,546.6773056,400.6834056,9.566338389,1.687766444,299.6102333,250.0911444,299.8406,299.8235833,299.8335889,300.01695,300.0821778,600.5096,599.3800667,600.8053167,498.3017,496.7436722,498.6543889,495.3059278,65.7,1.84
6/5/2017 6:00,64.03,6.26,3377.233056,557.8446611,400.3279889,9.983347278,1.701517222,300.1332667,249.9531722,300.0475722,299.7829778,300.0148833,299.9989889,299.81755,600.0504722,600.2896556,599.4086389,498.8683611,499.0575389,501.7703278,499.7109278,65.36,2.01
6/5/2017 7:00,64.03,6.26,3031.262961,525.0824889,398.8538389,9.888681667,1.663836222,300.02445,249.4733444,299.9496722,299.9916667,299.8186889,300.08885,299.8013222,599.8051667,600.4087222,599.6153222,501.3281389,499.2373167,498.4009056,500.6340556,63.75,4.95
6/5/2017 8:00,64.03,6.26,2957.452694,550.7573944,400.7087333,9.707485889,1.685629,299.9743111,250.0244222,299.9788667,299.9056944,300.1457556,300.0523889,300.0225389,600.5690944,599.5679833,599.7788889,500.0384944,500.1259444,502.2140722,500.9735889,65.27,3.02
6/5/2017 9:00,64.03,6.26,2497.646717,551.0964333,399.52835,9.838429278,1.671614556,300.0602556,249.8010444,299.9037611,299.9736167,300.1818556,299.29995,300.0927611,539.36395,538.7632833,600.8903444,439.6365333,437.5778444,441.8368056,440.7080111,66.03,1.64
6/5/2017 10:00,64.03,6.26,2581.548922,530.6107611,400.3771278,9.631181333,1.644262278,300.2893222,250.1922556,300.1811833,299.9118278,299.8656611,300.1861389,299.9663556,499.8933556,500.4579556,599.4423944,398.5034111,399.5723278,399.6533389,398.4080889,63.96,4.15
6/5/2017 11:00,64.03,6.26,3133.248722,541.0510167,399.3762333,9.869834889,1.657524167,299.7306389,250.1051944,299.8381278,299.9649056,299.6750833,299.4307111,300.0817722,499.7222667,498.7734722,600.1460222,401.5198556,400.50845,400.0708389,399.5896278,65.54,1.58
6/5/2017 12:00,64.03,6.26,2981.351611,517.2351611,400.0487667,9.925678056,1.629578222,299.9692944,250.1043056,300.0707,299.9569333,299.3839389,300.3764444,299.4760278,499.8951722,499.75555,600.45645,400.4015611,399.7393,399.9088444,399.3642778,66.32,2.06
6/5/2017 13:00,64.03,6.26,3196.265167,538.9523028,397.860875,9.742048667,1.6690555,299.8944833,250.4605,299.8698667,300.0343944,300.0455778,300.1352889,299.8721944,528.2706056,534.6014389,635.3854111,400.08885,399.7570944,399.0683111,400.0769167,65.04,1.85
6/5/2017 14:00,64.03,6.26,3042.618167,560.5775111,399.9304167,9.678837,1.681225111,299.98315,250.0810444,299.9151111,299.9624,300.1463833,299.8918556,299.8026889,499.2561833,499.7019611,600.28035,400.74725,400.0249222,400.9777167,400.9010667,65.34,2.26
6/5/2017 15:00,64.03,6.26,1629.303564,528.7128167,400.6182889,9.773410889,1.645099007,299.8528556,250.3768333,299.4194833,300.0961333,300.1639333,299.9161778,299.7683611,501.3637722,499.7191111,598.5520222,397.6687833,397.6451278,402.2816944,397.7665222,66.17,1.5
6/5/2017 16:00,64.03,6.26,3041.436053,507.5427667,399.2339167,9.616906667,1.621028437,299.8009611,250.0593167,299.9230444,299.9289444,299.9058,299.96405,299.8726167,500.00795,500.0214611,599.9086389,399.3430111,398.9137611,399.3978833,398.8810333,66.25,1.44
6/5/2017 17:00,64.03,6.26,2625.736086,541.6344556,400.3465278,9.095113056,1.656660944,299.7883222,250.2419056,299.9024,299.8489667,299.9234611,299.3203333,299.8709833,500.0367944,500.3405167,600.493,399.5907833,400.4576944,399.5142111,399.9879722,65.09,1.46
6/5/2017 18:00,64.03,6.26,2962.559022,493.0867667,399.4768667,9.492927222,1.605616611,299.9731556,249.8549306,299.8692667,299.8861444,300.0083722,300.1766,299.8849722,500.0903611,501.0915833,601.1771444,401.3745667,400.2015833,400.2828389,399.9811722,64.96,2.05
6/5/2017 19:00,64.03,6.26,2421.5529,524.5672889,400.2606,9.745695167,1.668982667,299.8697444,250.2204889,299.9350611,299.8821111,299.977,300.0606833,299.99575,499.4539278,500.48885,600.4391944,400.8881722,402.2158556,401.5977389,399.6339333,64.86,2.59
6/5/2017 20:00,64.03,6.26,3101.129833,533.5062222,400.2530456,9.459376056,1.688125,299.8436611,249.8481944,299.8121722,299.8752833,299.7694833,299.6264389,299.9349722,499.5612444,499.0841667,599.9561056,399.4193944,398.6453889,399.6579889,400.0083556,65.36,2.72
6/5/2017 21:00,64.03,6.26,3634.775418,516.6898722,403.0826155,9.408244556,1.628792722,299.9069056,249.7167,299.8489778,299.9085111,300.0507333,300.3448944,299.7942556,501.1811,500.9079667,600.3426722,401.3177722,401.4764556,400.44595,400.2837,63.6,3.34
6/5/2017 22:00,64.03,6.26,3854.192431,550.2591833,400.2634333,9.787470833,1.683732278,299.9523278,249.6571389,299.8669167,300.0365056,299.8856944,299.6448944,299.8809667,500.1260444,500.9434833,600.1459556,401.0778667,401.5099333,400.5103722,399.2682556,62.16,3.498701443
6/5/2017 23:00,64.03,6.26,3614.311278,598.4728833,399.5910389,9.651607833,1.727477889,299.8612611,249.8845778,299.9079444,299.9272556,299.7237944,299.3643556,299.8787944,483.4171722,482.3161,572.3161056,392.9622722,393.0362889,393.8887833,392.4638389,62.45329634,3.814350721
6/6/2017 0:00,64.03,6.26,3541.662667,468.4553306,401.0667667,9.511417222,1.592549667,299.7045833,249.9685056,299.9372889,299.9414389,299.6946667,299.4259944,299.9936278,425.83895,416.6991556,438.6946889,351.5610667,348.1128722,353.1242111,353.8236944,63.03664817,4.13
6/6/2017 1:00,64.03,6.26,3438.601639,552.937,399.7708611,9.697119833,1.670879278,300.0888333,251.4073667,299.8496167,300.0725889,299.5444389,300.0781444,299.8080333,399.5960222,318.2670611,399.3120778,351.67925,384.5587056,356.0074889,352.5409556,63.62,4.445649279
6/6/2017 2:00,64.03,6.26,3153.917394,577.0490167,400.6249167,9.596255167,1.700993222,298.7386167,249.3789278,299.8349222,299.8832278,300.0818778,299.8621611,299.8701556,399.7543222,448.9191889,403.7305333,348.46035,348.1502611,357.0672889,347.9834056,64.20335183,4.761298557
6/6/2017 3:00,64.03,6.26,3311.376292,569.6296306,399.7669944,9.628264833,1.693895972,299.5352333,250.8036972,299.9065944,299.8010389,299.9749167,299.4470722,299.7551,403.7598667,450.2688111,407.2473,349.6055444,344.3170722,357.9154278,347.4870417,64.78670366,4.92
6/6/2017 4:00,64.03,6.26,3746.688,622.2457667,400.0153167,9.868443333,1.756246111,299.9018889,250.3759889,299.9817,299.8876389,299.7244222,299.8971611,299.9284389,400.7389444,450.1856889,399.1874667,351.2620611,350.4739944,350.03895,352.8225167,65.08,2.05
6/6/2017 5:00,64.03,6.26,3387.284574,549.7815389,398.8977639,9.896851611,1.676267861,300.9044889,250.1541333,299.9817778,299.7626389,299.9744556,299.7888167,300.0256167,399.6259833,472.0710833,443.7745833,351.7766833,350.89555,350.2676278,352.7724889,64.15,1.59
6/6/2017 6:00,64.03,6.26,2544.428039,556.9177472,400.32055,9.452775278,1.722718167,299.7708556,250.2683889,299.9426667,300.00855,299.7543333,299.9548833,299.8256,399.1996333,494.0197056,504.5629944,347.4614667,348.7514222,346.7277556,352.1273833,64.75,2.05
6/6/2017 7:00,64.03,6.26,3480.919444,629.19715,400.3975278,9.555137222,1.764265167,300.4763222,250.2227833,299.9133833,300.0121556,300.1360722,300.3690944,300.0944444,395.7885,452.1743944,399.7843278,353.0360444,352.4692222,355.0666722,349.9253417,64.87,2.9
