date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
6/6/2017 8:00,64.03,6.26,3396.827217,587.3526444,399.6045611,10.04227289,1.713789667,299.9696167,250.1739444,299.9048778,299.89255,299.9156389,300.45215,299.7766111,395.5794,450.0170444,399.8544444,348.7153722,352.8667444,354.4643667,351.5874722,64.21,2.28
6/6/2017 9:00,64.03,6.26,2832.768141,428.8014139,399.5710222,9.869238667,1.553223889,300.2181889,250.1352222,299.8733722,299.77955,300.1610389,299.7858389,299.8124111,398.3491333,459.3744111,416.0098056,351.4011833,352.3090944,348.8231889,350.7630167,64.63,2.48
6/6/2017 10:00,64.03,6.26,2921.549906,549.8744833,400.1173056,9.927626111,1.688204333,300.1091889,249.80145,299.9202111,300.3397944,299.5267167,299.7404111,299.9204444,400.7167222,462.7865778,417.0681944,354.4833611,353.4613167,352.8612389,350.9229528,63.97,2.29
6/6/2017 11:00,64.03,6.26,2942.555722,529.3516222,400.1629667,10.09391556,1.642987722,299.8923556,250.0893167,300.0366,300.0758167,299.4873222,300.6519833,299.65045,403.0022889,450.5605889,399.4684167,347.8103167,349.0352222,350.5191722,349.4665278,64.68,1.87
6/6/2017 12:00,64.03,6.26,2538.267853,516.9412083,400.2838056,9.876318667,1.671147944,300.0728222,250.1657611,299.8102167,300.1401167,299.9986667,299.8560778,299.7689056,400.8583056,481.9778722,463.8635778,351.9913833,347.9537833,350.4472889,351.2935722,63.69,3.96
6/6/2017 13:00,64.03,6.26,3041.646778,508.8601111,400.5730222,9.848633556,1.618499639,300.0327889,250.3346722,300.0919556,299.9363611,299.9026833,300.1896444,299.8038167,444.2017556,451.5249667,403.7245667,351.2633278,349.2201222,352.7583667,346.9752889,65.33,1.57
6/6/2017 14:00,64.03,6.26,3150.4574,505.0300111,399.8273167,10.11901494,1.625724722,299.8229111,249.7157944,300.0536722,299.81845,299.7065389,299.7272889,299.8487,445.0412,453.8271389,408.47145,348.9074556,350.5108056,356.9794167,349.1138444,65.02,1.63
6/6/2017 15:00,64.03,6.26,2819.589019,536.7186028,399.8135833,9.981750389,1.655881944,300.1005556,249.9058222,299.8198722,299.8093889,299.3556056,300.9650333,300.0660722,404.1554056,452.0612722,407.79695,351.1604833,351.6359944,346.34265,356.38685,64.68,1.71
6/6/2017 16:00,64.03,6.26,1614.88947,508.4800194,396.05495,9.758532389,1.661451444,300.02115,249.78855,299.9961611,300.0104333,300.1410722,298.8530222,300.1158556,391.98125,558.0773167,585.0090389,349.7258556,349.8373944,353.7244778,351.8294056,64.88,1.72
6/6/2017 17:00,64.03,6.26,2877.820246,441.2157778,400.2619,9.783890556,1.551653083,299.9180889,250.2205389,299.8530056,299.9904278,299.9304056,299.8737722,299.9266778,378.5963722,449.7287667,400.0611778,349.2998722,349.2408333,352.7248444,351.4302111,64.89,1.74
6/6/2017 18:00,64.03,6.26,1930.506978,480.8584417,401.0418333,9.697839833,1.640780333,299.5986111,248.8435222,300.0641556,299.9351278,300.1588056,300.2647833,299.9687778,383.5249944,572.9637111,596.0212,354.1022944,352.3640944,349.3471944,354.8963111,65.02,1.74
6/6/2017 19:00,64.03,6.26,2813.512269,521.51415,399.9286611,9.669159333,1.633963722,299.9468722,250.21365,299.7683056,299.92635,300.0770667,299.3530944,299.8642556,381.4103222,447.0930611,410.5631556,347.46315,347.8510333,346.1282167,348.07585,64.93,1.62
6/6/2017 20:00,64.03,6.26,2168.697347,515.9106833,400.2789778,9.575887278,1.624662889,299.9009944,249.4351,299.8730056,299.67755,300.0466778,299.8938,300.0759611,379.0872111,448.7856,399.8307667,350.4994556,349.8671389,347.1438833,349.8472444,63.98,2.64
6/6/2017 21:00,64.03,6.26,2872.064083,465.3903556,399.9593611,9.431840556,1.566493778,299.9839056,250.0566278,299.9194167,299.8762833,300.3066111,300.14945,300.0482722,371.8765556,448.0576444,399.57325,348.5837389,349.2230778,350.4467444,348.7069889,64.72,1.43
6/6/2017 22:00,64.03,6.26,963.7556034,456.9663601,398.2044488,9.570244278,1.575834833,299.7796389,250.3265333,299.8277167,299.9827944,300.1798389,299.8699722,299.8670389,364.2490889,477.5270097,429.3212438,353.5367333,353.5493278,348.7067944,354.3005056,65.05,1.39
6/6/2017 23:00,64.03,6.26,907.7749835,358.5871232,402.9180012,9.381979556,1.530630998,299.9424778,250.5140333,299.94275,299.9725056,300.1645722,298.9047333,299.8395,359.3565278,458.742873,636.5855395,348.9722389,347.7670389,367.1298639,349.7620472,64.42,1.31
6/7/2017 0:00,64.03,6.26,1308.720542,260.2921525,399.8166111,9.215661333,1.520786116,299.8649722,250.2912944,299.9964278,299.8415556,299.5165111,299.4354778,299.9201833,353.0473222,233.2266119,400.2804611,350.6616667,348.9107778,348.9257222,349.2829556,64.53,2.09
6/7/2017 1:00,64.03,6.26,2231.840678,275.0868752,400.6368778,9.464747,1.520940697,299.7656722,250.3248333,299.8478722,299.9305278,299.8522611,300.2329056,300.1183889,337.1287833,556.0455744,399.7811722,351.0359611,351.0219222,349.91165,349.65125,64.53,2.09
6/7/2017 2:00,64.03,6.26,3467.437944,394.1177278,400.1107889,9.550661889,1.5391208,299.9701611,249.8654278,299.8943889,300.0834056,299.8548889,299.5589111,300.1401722,291.189019,469.5057977,400.2351056,345.91815,349.4128722,349.2540611,352.8901389,65.28,1.24
6/7/2017 3:00,64.03,6.26,3067.76858,493.0604389,399.4003389,9.910406278,1.646892056,299.8730833,249.4576056,299.9167,299.92725,299.7450056,299.5486333,300.1647222,687.6225532,449.4837444,400.1216889,355.3233889,350.1666667,351.7814556,351.8668667,63.44,3.8
6/7/2017 4:00,64.03,6.26,2411.918578,478.0832389,399.0366472,9.787220111,1.658016167,299.7295,250.2787,299.9362889,299.9020222,300.02685,298.9034667,299.6131167,450.1353278,473.7701611,447.4977444,346.7854667,349.33405,360.1951167,350.0884944,64.56,2.78
6/7/2017 5:00,64.03,6.26,3561.973611,491.4850333,400.7221111,9.788912,1.665093333,299.8790056,250.1194556,299.9067222,300.0106889,300.1535444,299.2098833,299.8470111,579.4526111,450.3646722,400.1643889,354.2695056,351.7577278,356.8169,353.9177361,66.23,2.06
6/7/2017 6:00,64.03,6.26,3571.256038,516.5946333,399.5183056,10.05774556,1.6770125,299.9318,250.2185944,300.21045,299.7718611,299.8827222,299.8343778,299.9648778,455.9822667,451.6852333,400.3496889,352.3188056,354.2334667,349.7378167,354.3173222,66.63,2.01
6/7/2017 7:00,64.03,6.26,3452.767611,532.7063833,401.2771333,10.00962539,1.696221444,299.9308056,250.4452722,299.9284389,299.8072056,299.8897333,299.9503667,300.3314278,496.6532389,450.4022333,400.1597778,346.58415,345.3780111,350.3688667,345.5517722,64.76,3.36
6/7/2017 8:00,64.03,6.26,2061.210754,546.5799389,407.8246207,10.02043917,1.679361444,300.1552333,250.2307056,299.8234722,299.9902056,300.0352,299.7794778,299.3170611,454.2697,448.2198556,400.0536333,354.4867889,353.6839944,349.6305389,351.5632833,64.76,3.36
6/7/2017 9:00,64.03,6.26,638.9237019,422.1764785,405.3760196,10.00398917,1.543908704,299.9962944,249.9247167,299.9257444,299.9887722,300.3461611,300.4683722,300.0444278,489.4091167,644.5369534,642.4217698,399.6809944,407.4880778,472.19035,326.7643745,64.76,3.36
6/7/2017 10:00,64.03,6.26,646.1161541,433.6293797,397.040843,9.997671444,1.52115669,300.3170611,250.1550389,299.9203389,299.8452778,299.9834667,300.7604889,300.0189889,573.3251222,816.7367787,848.809796,221.2712437,421.330463,553.8056214,333.5890316,64.76,3.36
6/7/2017 11:00,64.03,6.26,653.3086062,492.3284361,394.5580988,9.856248167,1.52134376,299.6502222,250.0976611,299.8787778,299.9218722,300.3191889,299.6430444,299.8321111,437.8259333,661.9019763,851.6836771,229.0380719,522.7044009,523.865755,438.9107217,64.76,3.36
6/7/2017 12:00,64.03,6.26,660.5010583,551.0274925,392.0753547,9.731838278,1.521530831,299.9120833,249.6251833,299.9878056,299.9930556,300.1642167,299.5917056,299.8580111,414.4711,822.4296336,854.5575581,292.8762075,493.3545056,453.376751,388.13135,64.76,3.36
6/7/2017 13:00,64.03,6.26,667.6935105,609.7265489,389.5926105,9.784850222,1.521717901,299.9919944,250.3213111,299.9753,300.0749389,299.4404611,299.9782111,299.7746667,435.7042278,824.010625,857.4314391,304.4347,609.5348833,382.887747,342.3333481,64.76,3.36
6/7/2017 14:00,64.03,6.26,674.8859626,423.7012877,395.3009499,9.835587056,1.521904971,300.0724056,251.1403667,300.0019667,299.8788111,300.1105222,299.87835,299.9153167,363.8998722,387.233761,860.3053201,237.1535515,597.6853333,312.398743,214.6934722,64.76,3.36
6/7/2017 15:00,64.03,6.26,2299.860486,352.8318765,412.4189001,9.818361556,1.522092042,299.9614611,250.2569389,299.8436778,299.8845667,299.9095556,299.8532778,299.9440722,452.7269892,479.4265359,593.5312217,240.4989203,504.1110167,241.909739,373.2527074,64.76,3.36
6/7/2017 16:00,64.03,6.26,3514.743981,495.4098611,400.8267944,10.05931633,1.606327129,299.7319611,250.0085556,299.8213611,299.7755778,299.7537278,300.0197444,300.3270722,736.808283,448.8972278,453.7302875,254.8493889,410.8757556,324.489613,352.0066611,65.18,2.88
6/7/2017 17:00,64.03,6.26,3202.010941,572.2070972,400.7152806,10.17198889,1.707701611,299.8651333,250.4350556,299.8002,299.9911833,300.8705,300.0279056,299.6887278,633.8183867,404.9897806,413.7421611,333.7617635,409.1376833,349.4006167,349.58035,65.26,2.6
6/7/2017 18:00,64.03,6.26,2535.987014,611.3835833,399.1923111,10.19502,1.743673611,299.86565,249.91705,299.7975056,299.83015,300.1529278,299.8239833,299.9606333,694.7875524,399.5557556,399.9761611,350.6383944,402.6327944,350.5387056,351.0827778,63.01,4.92
6/7/2017 19:00,64.03,6.26,3010.987084,568.2928278,398.5977861,9.834388833,1.736365,299.8727,250.0099944,299.8898111,300.1255333,299.7261833,300.4012222,300.0278389,732.5944674,468.5918028,539.0979778,348.6482833,400.7708111,350.1508167,350.3950972,63.67,5.47
6/7/2017 20:00,64.03,6.26,2843.62534,548.9312056,399.4025333,9.567624556,1.665527944,300.0316222,250.2513,299.8495889,299.91185,299.9379556,300.5770944,299.7498056,770.4013824,398.37065,399.8723944,349.2346778,402.05855,350.7812333,349.5395222,65.85,1.73
6/7/2017 21:00,64.03,6.26,2889.338487,417.4439965,397.3026444,9.576205944,1.572681299,299.42035,278.6352944,299.8660833,299.95945,299.7434889,299.3292444,299.8631722,808.2082974,534.8629793,566.9839697,352.0393556,373.3770389,349.9029944,352.5776944,62.97,1.35
6/7/2017 22:00,64.03,6.26,2717.870868,525.6695702,402.285575,9.783179722,1.661077312,299.9925944,299.9435444,299.7558722,299.8687889,299.7507389,300.0198611,299.6561611,685.5497304,413.7902818,594.2366775,347.1556556,347.2199611,349.2076111,347.7554111,66.0,0.97
6/7/2017 23:00,64.03,6.26,1805.645056,470.0542556,399.8338222,9.900285944,1.58780805,299.6715278,300.1826333,299.954,300.051,299.6112444,299.4088611,300.0175889,398.7597944,398.8880167,403.7339556,347.0688389,347.3801778,354.7692333,347.4122889,65.8,1.01
6/8/2017 0:00,64.03,6.26,3071.850056,417.8562556,399.4386556,9.8982795,1.547433728,299.8938333,300.6730556,299.8628667,299.9428278,300.2711778,300.0282,300.0865333,399.8356222,400.2042722,399.7610222,350.3414722,349.2201056,349.28915,348.57775,66.59,1.06
6/8/2017 1:00,64.03,6.26,2798.927256,531.9285222,399.8135389,10.08919383,1.683040056,299.9003889,299.4986111,300.2336833,299.8472,299.8853333,300.0757667,300.0105778,400.0536944,401.3420889,399.6412611,352.7669111,352.6098611,352.6868722,354.6621667,66.02,1.2
6/8/2017 2:00,64.03,6.26,3127.972489,453.41455,400.20115,9.855219,1.601536667,300.0556333,299.8127278,299.9207389,299.8795611,300.1679444,299.9002111,299.9821833,400.1645333,397.9021583,399.3564667,346.3443389,346.6757333,352.09855,344.7713167,65.85,1.06
6/8/2017 3:00,64.03,6.26,3537.188639,484.1912444,400.2394333,9.766149667,1.659880667,299.9383667,299.8723222,299.9485222,299.8766278,299.7310389,299.9929222,299.9517278,400.2080667,401.4159778,400.04035,352.1065889,351.0909889,348.6899444,349.76525,67.17,1.01
6/8/2017 4:00,64.03,6.26,3046.985181,524.7773889,399.6748167,10.05088228,1.715819778,300.0019389,300.0580278,299.8667389,299.9788389,299.9268944,299.88785,300.0290778,399.8658944,399.9728389,399.2216556,349.6477,351.10485,349.85185,350.1726778,65.34,1.0
6/8/2017 5:00,64.03,6.26,3067.399406,528.2817944,399.3448111,9.970891611,1.721699556,299.8493889,299.5298111,299.7693167,299.8941222,300.5197833,299.9782111,299.9536667,400.2793778,399.2744278,399.2689944,351.1704222,349.5856944,350.8778556,352.5348889,66.1,1.29
6/8/2017 6:00,64.03,6.26,2687.604133,473.2515111,399.6649889,9.9528365,1.671691056,299.8787667,300.5049722,299.96115,299.9507056,299.6792667,299.8693389,299.95755,399.8373333,399.1914611,399.3328167,349.2774556,349.0470333,349.5524611,347.6492,66.97,1.06
6/8/2017 7:00,64.03,6.26,3444.526111,473.4368694,399.7855111,9.959319611,1.695999667,300.0871611,299.5863167,299.9015278,300.0979722,299.7898167,299.9834722,299.8809833,408.9714278,401.0954889,427.6837833,346.0668444,348.20015,351.06035,346.5265167,65.78,1.17
6/8/2017 8:00,64.03,6.26,3569.944111,472.5396167,400.8089222,9.937617444,1.704815778,300.1178778,299.7916056,299.8663611,300.0617222,300.6086444,300.2652222,300.1303222,399.0922111,399.8038778,399.61255,353.01285,353.1005167,348.36825,352.3822333,66.56,1.15
6/8/2017 9:00,64.03,6.26,3829.647111,440.4414944,400.1825944,10.25321667,1.684228056,300.2066778,298.6763056,299.9344833,300.0276667,299.4672333,300.4760722,300.2808111,400.4484667,398.6273833,398.9780667,348.4003111,349.1325,351.7933556,348.4147333,66.25,1.25
6/8/2017 10:00,64.03,6.26,3792.288097,488.6683056,399.5111722,10.15638222,1.738696833,299.8405111,299.3450667,299.9727,299.9408778,300.2568111,300.6493167,299.9190333,399.9765056,401.1425278,400.7505333,387.3500889,389.3627833,389.0262056,388.8171222,65.78,1.12
6/8/2017 11:00,64.03,6.26,3652.30257,391.3141722,400.0329889,10.09817444,1.593896,299.9785444,300.4813722,299.8681944,299.80295,299.7577778,299.4413444,299.9883556,400.5823111,401.2489222,398.8533722,399.8546222,399.2884667,401.0145611,398.88075,66.22,1.19
6/8/2017 12:00,64.03,6.26,3750.770885,447.6536639,399.1417167,10.28097778,1.705686972,299.9235111,300.0945833,300.1082111,299.9594,299.77815,300.4013389,299.6712167,414.7072167,396.9133722,437.1062056,401.7600111,400.7635222,404.9713056,398.5589889,65.77,1.49
6/8/2017 13:00,64.03,6.26,3757.824889,441.6843667,400.6533611,10.02587294,1.697456556,300.0553667,299.7776222,299.7115889,300.0511,300.0180667,300.0122667,299.9329222,400.3279111,398.4358333,400.5174778,400.6855833,400.28815,400.6746444,400.1765167,65.29,1.24
6/8/2017 14:00,64.03,6.26,3765.840856,414.0592179,398.6113056,9.933097389,1.666370543,299.8782833,299.3857333,299.7281833,299.8648278,299.9968722,299.6957111,299.8694222,431.3570778,442.1978833,489.8648878,401.8742444,401.8210889,400.1882333,402.4958889,65.71,1.61
6/8/2017 15:00,64.03,6.26,3623.178261,468.6600904,399.3768333,10.21837111,1.721945318,300.10435,299.7745389,299.8796889,299.9126056,299.9409944,299.5094833,299.9860444,414.6674278,416.1936667,457.3157956,402.8882111,401.5689222,400.4096111,403.4448611,66.2,1.19
6/8/2017 16:00,64.03,6.26,4220.695928,451.5336,400.0627889,10.19905833,1.682967889,299.6885111,299.2075806,300.0634889,299.9585889,299.8612056,299.5812778,300.0224833,400.9669556,400.4800778,399.3718944,395.6576111,396.7196889,400.4137056,395.4301833,65.73,1.36
6/8/2017 17:00,64.03,6.26,3415.754801,397.31185,400.04115,10.24945333,1.619244667,300.1222278,299.8309111,300.0206444,299.9633222,300.3316444,299.6127833,299.8523778,399.6731111,399.3923056,399.7833944,397.4420333,397.5361167,399.9206778,397.6312389,66.02,1.64
6/8/2017 18:00,64.03,6.26,1813.142328,406.9987833,399.9047389,10.18016944,1.656682222,299.6478,299.6155611,299.8534722,299.9167833,299.7440278,299.9190056,299.8130444,399.4784722,400.2272167,400.6160889,401.0495278,402.2290167,400.99715,401.5758444,65.6,1.76
6/8/2017 19:00,64.03,6.26,1258.335256,276.3080124,400.2588722,9.846111,1.530723145,300.1519,299.7226222,299.9293111,299.9607389,299.0907333,300.0212222,299.9512944,399.1001667,397.1079056,399.2620167,401.99875,397.8012556,399.2313889,398.8727222,65.45,1.43
6/8/2017 20:00,64.03,6.26,2637.240771,251.6376987,400.2405556,9.624368722,1.520362318,299.6960333,300.1325611,300.0486667,300.0137778,299.8882056,299.9264333,300.1127722,400.8270778,397.6832667,399.1976667,389.4783111,401.48345,400.3118167,400.4318944,65.42,1.57
6/8/2017 21:00,64.03,6.26,3422.094278,362.9073444,399.7171722,9.979245667,1.603671843,299.9540444,300.1848778,299.9664056,299.7969389,299.6282611,299.8468778,300.3266111,400.9234444,400.2855444,400.2614056,400.3853611,400.5098222,400.3230944,403.6404778,64.29,1.64
6/8/2017 22:00,64.03,6.26,3610.716556,386.9915444,399.4870667,10.16445278,1.666171167,299.91265,300.0240667,299.9689556,299.9295167,299.6212667,299.9684444,300.0596722,398.9687722,402.3315,399.8632667,398.0942667,399.2282889,399.5853667,396.8173833,64.98,1.6
6/8/2017 23:00,64.03,6.26,3540.995922,362.6704667,398.8209056,10.04298606,1.553274472,299.9225111,299.9028278,299.9322556,300.1282778,299.1215167,299.6817611,299.9775222,399.54525,398.9481778,399.5966389,398.4761722,400.0317833,400.1529778,400.0108,65.11,1.53
6/9/2017 0:00,64.03,6.26,2193.757552,349.9341444,400.3102556,9.930088278,1.538350632,299.8887611,299.8616222,299.8670278,300.0524833,300.4326222,299.9241111,300.1009278,398.7352611,397.8005722,399.6650667,404.9431833,403.1605889,400.6311667,405.1823833,65.74,1.63
6/9/2017 1:00,64.03,6.26,2094.545175,343.5367806,401.1919879,9.796542889,1.542101146,300.0087611,299.8489611,299.9325667,299.9347333,299.7346778,299.8691556,299.9347944,436.8933389,367.7298466,494.3286556,398.5553333,396.0656667,400.6037556,396.0441667,65.46,1.6
6/9/2017 2:00,64.03,6.26,2224.371581,367.8623556,400.9831676,9.686513222,1.569107333,299.9427667,300.1310111,299.9113278,299.9007889,299.7170389,299.9058667,299.6935667,421.9629333,380.8620839,466.4743556,396.9779278,395.4084444,399.3230167,398.5722611,65.63,1.48
6/9/2017 3:00,64.03,6.26,2540.910886,415.3259111,399.7188056,9.795314611,1.628088389,299.9978222,300.0778611,299.9263667,299.9249778,299.4749389,300.3945444,299.72675,398.8850889,402.4456028,399.1967944,402.8002333,402.4715944,401.2348556,399.2113333,66.42,1.19
6/9/2017 4:00,64.03,6.26,4486.545389,419.6247,401.4383278,9.924212,1.650817389,299.9830833,299.9738056,299.8515889,300.0032722,299.8366889,299.9007111,299.8037111,401.0006056,403.0850778,400.0283889,401.1584222,399.1788333,399.6139056,400.8865889,64.56,1.37
6/9/2017 5:00,64.03,6.26,4626.993556,412.8755556,400.5751722,10.17011167,1.654497778,299.8637778,299.9911056,299.9403889,299.8103222,299.6629389,299.9430056,300.09665,399.7677222,395.4617778,400.0862389,404.4147722,407.3421444,402.8142944,409.6799722,66.44,1.35
6/9/2017 6:00,64.03,6.26,4701.039556,399.4450833,399.2169083,10.24401389,1.676855778,300.0307333,299.8358056,299.9569778,299.8688889,300.1206556,299.7229222,299.8948111,446.9599278,432.03635,494.9717056,401.4616167,401.6226167,403.8486278,404.2513333,65.8,1.47
6/9/2017 7:00,64.03,6.26,5127.643222,538.9869889,399.8905944,10.27744389,1.747687778,300.0055778,299.4013889,299.9936389,299.9704056,299.2960611,300.0458944,300.1613944,399.2239444,407.0741889,400.6753611,401.8135,399.7230444,407.8831167,397.7525667,65.74,1.64
6/9/2017 8:00,64.03,6.26,4516.942138,607.5816778,399.8355389,10.28954278,1.769815333,299.9793667,300.0043444,300.0068556,299.9006778,300.3810889,300.4785611,299.8886167,400.6528667,396.9023389,399.3819667,397.7093778,397.8933167,398.3533722,398.36975,65.59,1.9
6/9/2017 9:00,64.03,6.26,592.7410245,428.9244862,398.9160889,10.0291835,1.666524026,300.1367833,300.1596944,299.7388222,299.8301944,300.0199556,300.2265444,300.1069611,533.4117051,525.4406387,546.9943664,402.6605,403.1239333,429.5217611,399.53805,65.88,1.69
6/9/2017 10:00,64.03,6.26,3508.737181,480.3363805,400.9765167,9.936582278,1.660644029,299.9388333,300.2158833,299.6154667,299.6801389,299.9150667,300.3508111,300.2865,520.0893199,473.6766113,644.9566058,408.5303389,396.6508167,425.00005,408.9132611,65.72,1.92
6/9/2017 11:00,64.03,6.26,4000.855611,534.5149778,400.5920944,10.09695389,1.698325444,300.1100556,298.9933667,299.9819833,299.9427889,299.9502556,300.0514667,300.1108889,400.0063833,403.5613,400.2774278,398.2236333,395.9803778,409.9012444,395.9550889,65.82,2.16
6/9/2017 12:00,64.03,6.26,3821.073444,556.8825889,399.4452222,9.965186778,1.729374333,300.0325833,299.5046,300.1289333,300.0133556,299.9253167,299.8742778,299.9426167,400.0694111,399.4897944,400.0533722,402.8723889,400.1809722,403.7108389,401.4804222,65.29,1.82
6/9/2017 13:00,64.03,6.26,4393.804406,531.0625389,400.72455,9.979122056,1.695646444,299.8661444,300.2264111,299.9509111,299.9828167,300.1069444,299.9814778,299.6878278,400.1746667,398.0956167,398.8575333,405.1782389,405.3512,408.2397056,406.6508278,65.94,1.61
6/9/2017 14:00,64.03,6.26,4342.444722,536.6766694,400.8620667,10.17149889,1.710776,300.03645,299.9866778,299.8925556,299.8672,300.0054444,300.4099556,300.0197389,407.94135,400.421,415.4825722,397.3844333,394.9905778,402.8031667,391.5625056,65.78,2.05
6/9/2017 15:00,64.03,6.26,4958.557611,566.6070806,400.1966639,10.02360444,1.742247444,299.9476889,299.9160667,299.9327111,300.062,300.0409111,299.87655,299.9555722,400.7916167,399.8502611,400.1227056,408.2919389,406.3523167,402.0815167,407.1199556,64.98,2.72
6/9/2017 16:00,64.03,6.26,4512.746423,525.5553667,399.3440556,10.10566444,1.690095389,299.7513333,299.5556889,299.97455,299.9070611,300.0386389,299.8619611,299.7490833,398.8736,399.1606667,399.3867556,396.1105833,394.6052944,401.8486167,395.1164056,64.55,4.11
6/9/2017 17:00,64.03,6.26,3810.207833,566.80235,400.3139944,10.31538333,1.729548556,299.9072333,299.8483444,299.8452722,299.9964722,299.9039833,299.9580222,299.8527056,399.9755111,400.5771,399.9885167,400.8327611,400.8571056,400.7501889,400.3870222,65.06,2.13
6/9/2017 18:00,64.03,6.26,3434.778116,503.2054722,400.3179889,10.10444111,1.629237333,299.7174667,300.2130722,299.9206667,299.9418667,299.7858167,299.8810667,300.0076167,400.7191333,399.55535,399.7377222,398.4329556,399.1439167,400.4100167,400.5909389,64.72,2.44
6/9/2017 19:00,64.03,6.26,3179.376992,549.5207778,399.8242722,10.09596944,1.669737333,300.0346167,299.8652056,300.0440611,299.9032611,300.6630944,299.99905,299.6296278,400.5954278,399.8129,399.7489667,398.499,397.2968278,399.3799,398.8568111,65.68,1.79
6/9/2017 20:00,64.03,6.26,3172.853556,556.9583,400.199225,9.968049,1.680121333,299.8303556,300.2497889,299.9996333,299.8971167,300.2087889,299.8672944,299.6649278,402.4254944,401.3321333,405.0606556,401.3592111,401.4254667,399.7366611,400.3495167,65.93,1.9
6/9/2017 21:00,64.03,6.26,3448.919233,590.5743667,400.44025,9.902251278,1.718327944,299.9567167,299.5356778,300.1101333,299.8144167,299.86255,299.9183167,300.09035,398.7841167,399.5482056,399.4058833,400.4183833,399.3173389,400.1462667,399.555,64.97,2.93
6/9/2017 22:00,64.03,6.26,3266.123175,587.0812167,400.5514667,9.957614889,1.714205778,299.8422556,299.3252722,299.9574222,300.03685,299.6958778,299.8441278,299.9730444,399.6559056,398.9270389,399.5280278,398.3653556,399.9905167,402.5223,400.8340167,64.77,2.56
6/9/2017 23:00,64.03,6.26,3801.196,584.3293056,399.8035222,9.886844778,1.710031389,299.8586167,300.3055833,300.0546722,299.8584722,300.1817944,299.9142833,299.9412,399.4906056,400.6591111,399.3090556,401.0591,400.6231056,402.8765278,400.8597111,64.24,2.7
6/10/2017 0:00,64.03,6.26,3761.997333,611.3077444,399.9030778,10.03783844,1.743276222,300.1109722,300.4087778,299.9268722,300.0305111,299.8614889,299.9206,299.7103333,399.2312778,400.7585722,399.3524444,399.3567,399.9936333,401.0724889,400.7142056,65.07,2.43
6/10/2017 1:00,64.03,6.26,3680.4555,556.4224333,400.3721944,9.909173056,1.676815889,299.78285,300.2697389,299.7930667,299.9740833,299.7408278,299.7717111,299.8734556,398.5305389,398.2418889,399.8601944,399.5020389,400.4341278,399.7732056,401.2541556,65.11,2.28
6/10/2017 2:00,64.03,6.26,2613.97485,539.5290778,400.2478444,9.790897944,1.655458111,299.9266667,299.76795,299.9343556,299.8715833,299.5778111,299.9263056,299.9551611,400.5051,399.7568444,400.3313556,399.7847444,399.1278333,399.0245222,399.4693333,64.73,2.43
6/10/2017 3:00,64.03,6.26,2410.757645,493.0044167,400.3507556,9.624086,1.600849944,299.9501111,300.54755,299.9200222,299.8580167,300.1353722,299.9260278,300.1610944,399.7847556,401.5362056,399.9127389,401.4362333,398.02855,400.3364333,400.0145611,64.84,2.6
6/10/2017 4:00,64.03,6.26,3684.873833,503.8608056,400.9692556,9.554160278,1.613374,299.8546611,300.1747889,299.9786667,299.8841222,300.2472556,299.9514333,299.7410722,400.8054056,398.6033,400.7815389,399.7490167,401.0899667,400.1088833,399.9069611,64.27,2.58
6/10/2017 5:00,64.03,6.26,3562.55065,548.8172,399.4077167,9.917874333,1.666575167,299.9405333,299.8216889,299.9730389,300.0791278,299.8646556,299.8769611,300.0469667,398.77155,400.51765,399.7404556,401.7920389,400.1704833,400.4201,401.1733056,65.08,2.04
6/10/2017 6:00,64.03,6.26,3489.230458,517.35435,400.7890444,9.943847944,1.630098444,299.8983444,300.0169444,299.9381111,299.7776056,299.9961278,299.9781944,299.9951167,399.7802889,399.6339778,399.2123944,398.5793667,400.3469167,399.5159833,399.7389667,63.94,2.23
6/10/2017 7:00,64.03,6.26,3735.848167,583.0101,400.6066111,10.29490333,1.705457278,300.0236667,299.1993222,299.9181667,300.0493944,299.8165889,299.8804667,300.0359722,400.0941444,399.8040389,400.5843444,401.2051667,399.7749556,408.1963722,401.7302556,64.65,2.05
6/10/2017 8:00,64.03,6.26,3729.250778,573.7913778,399.9281833,10.22791111,1.697044389,299.8327056,298.3362056,299.8610556,299.9230056,300.1026,300.0570278,300.0177056,400.9358444,396.4857667,400.1305889,397.4000944,402.1211778,401.6585389,399.5159278,63.75,1.87
6/10/2017 9:00,64.03,6.26,3877.274322,600.6091333,400.1128333,10.14738778,1.729207167,299.9814611,299.97955,299.9556778,299.7354222,299.9014667,299.9969,299.6373833,399.5822667,399.6893056,399.7659667,401.3694611,400.4385667,400.1205,400.2388722,64.32,1.99
6/10/2017 10:00,64.03,6.26,4096.777333,552.1868222,399.9981389,10.18315333,1.671291389,299.9945444,299.3824889,299.9215167,299.8626556,299.6701222,299.9170111,300.0466389,400.2068611,402.0725778,399.8086833,399.9252,402.0010167,400.7870222,400.9882611,65.43,1.44
6/10/2017 11:00,64.03,6.26,3737.310111,569.9648389,400.3080278,10.210595,1.692124833,299.9164222,300.2291167,299.8309778,300.0287556,299.8014722,299.8674611,300.0853222,400.8071389,396.3683,399.78095,397.8451444,400.0137278,398.8429,399.3706833,65.78,1.97
6/10/2017 12:00,64.03,6.26,3297.124973,598.8081389,400.4355611,9.937888667,1.740880611,300.0773444,300.1022389,299.6312611,299.9319,300.0819333,299.9821444,299.9838333,400.14885,400.7941056,399.8225,405.3806833,406.85875,399.8828,407.61825,65.89,1.33
6/10/2017 13:00,64.03,6.26,4271.942391,532.2971111,400.11145,10.14297333,1.671119722,299.9718944,300.2876,299.8966778,299.9985833,299.9853056,299.8387889,299.9309667,399.2823556,399.2073167,399.70595,395.2367556,393.3066556,400.4405833,393.6565444,65.4,1.69
6/10/2017 14:00,64.03,6.26,3156.126107,526.9578444,399.6760167,10.11570389,1.668718611,299.9918056,299.8981778,299.9001333,299.9611833,299.8439833,299.99835,300.0778611,400.4374889,399.6996944,400.0415611,400.3024444,396.3846444,400.331,398.8666833,66.19,1.32
6/10/2017 15:00,64.03,6.26,4439.787978,506.7700722,399.1531722,10.09859,1.664218778,299.8969833,300.2796722,299.8670667,299.9146333,300.21845,300.51965,299.9696944,400.2451833,401.2258722,400.1594278,402.3425,399.5585889,400.0072889,400.3974611,64.98,2.36
6/10/2017 16:00,64.03,6.26,3954.009747,545.03705,400.0742611,10.10857,1.720549389,299.8771778,299.7019167,299.8496667,299.9320056,300.5551556,299.7249556,300.0151611,399.1898333,398.4579111,399.2608444,399.5954444,400.1820944,399.8203278,400.1948167,66.17,1.3
6/10/2017 17:00,64.03,6.26,4323.7086,557.6285389,399.851,10.25426167,1.707300944,299.8159167,299.6517556,299.8561333,299.7565667,299.7723611,299.7129444,299.8911111,399.9539389,397.1712889,399.7743111,399.6320944,400.3875278,400.4162667,399.6557444,66.49,1.56
6/10/2017 18:00,64.03,6.26,3770.52997,576.8995222,400.1691278,10.26485667,1.7023685,269.2181,265.3009833,265.0675111,295.18241,291.8107304,280.9655722,265.1980889,409.1001722,398.8941389,400.0331722,472.6562333,471.3199667,370.0573,466.9303139,66.49,1.67
6/10/2017 19:00,64.03,6.26,4195.784838,559.6712944,400.8555778,10.34078667,1.678989167,250.1893833,249.9659389,250.0172889,293.4646093,288.4646714,250.3563444,250.0100778,405.7082333,400.0864833,399.7974333,502.7864389,501.77905,348.4650556,504.1985833,66.14,1.37
6/10/2017 20:00,64.03,6.26,3800.762685,578.2657444,400.5300222,10.35044111,1.703082222,249.9350278,250.22355,250.0438444,293.5923213,288.308202,249.4784333,250.4972333,404.0252444,399.7942167,400.55285,500.7799222,499.1678778,349.6750222,500.6290722,65.99,1.41
6/10/2017 21:00,64.03,6.26,3762.189227,518.4518306,399.3442,10.22015556,1.672745778,250.0985444,250.0496556,250.1096222,293.7200334,288.1517326,250.0384278,250.2192222,397.6555167,480.8378722,506.5467167,499.2007278,500.6184222,389.0772722,499.7794667,66.44,1.49
6/10/2017 22:00,64.03,6.26,3515.829339,537.2779667,399.7872389,10.34481778,1.682338167,250.08465,249.7531167,249.9671944,293.8477455,287.9952633,250.0567944,250.1718889,440.2979111,502.4395167,499.9248056,506.0503889,506.5436889,507.2676139,500.6328722,65.59,2.34
6/10/2017 23:00,64.03,6.26,3699.916967,495.5029111,399.24855,10.07257622,1.651904056,249.9957167,250.3134611,250.0648944,293.9754576,287.8387939,250.0380889,249.8765722,499.9383944,499.5271056,498.8148556,496.0244222,496.1254333,498.7241056,495.49395,66.03,1.59
6/11/2017 0:00,64.03,6.26,4497.082444,512.3561444,400.0873944,10.13086783,1.696677389,250.0593778,250.8973167,250.0369556,294.1031697,287.6823245,250.0711722,249.7826944,499.7482167,499.6827611,499.2902611,499.2926889,499.4437833,499.7093333,499.6022389,66.1,1.45
6/11/2017 1:00,64.03,6.26,4454.774833,478.1900889,401.0909389,10.27199611,1.649912833,250.0843278,250.1315111,249.9943167,294.2308817,287.5258551,250.0480944,250.3429444,500.5518167,499.9813278,499.5413222,496.2733222,497.8349056,499.4824611,497.4545611,66.61,1.47
6/11/2017 2:00,64.03,6.26,4210.692444,481.2952056,399.0184111,10.08676989,1.673114444,249.9522556,250.1506389,250.0791722,294.3585938,287.3693857,249.9870778,250.1751667,499.6077444,500.2215889,499.8333833,500.2257333,500.56265,500.6836444,499.5703944,66.0,1.67
6/11/2017 3:00,64.03,6.26,3440.389282,452.6945278,400.1930667,10.23219389,1.644111722,250.2463444,249.8177444,250.1192333,294.4863059,287.2129164,250.0404167,250.3030944,500.2783944,499.4880889,499.4493056,500.6784667,499.3952889,499.3793889,500.2530278,64.35,3.1
6/11/2017 4:00,64.03,6.26,3865.551735,455.2752,400.8623778,10.02714089,1.591152722,250.0478222,249.8643222,250.1584,294.614018,287.056447,250.0503556,250.0232722,500.4142278,493.0047889,500.0267111,496.4747778,498.5398333,499.7819444,501.1170222,64.9,2.66
6/11/2017 5:00,64.03,6.26,3610.554661,571.04425,399.1722222,10.12005572,1.696115389,290.7731889,294.0905389,295.1944833,299.4151482,298.4136444,292.1364,295.0193611,499.5075778,500.7696667,499.0249778,504.4067222,503.3417611,500.2567056,501.9070833,64.25,3.42
6/11/2017 6:00,64.03,6.26,3922.038181,563.4508222,399.5201278,10.16069222,1.699610333,299.9006611,300.2147833,300.0121,300.0120333,300.3414111,299.9660278,299.7412667,513.2091,426.8328278,539.6981056,501.1985333,500.7827944,499.8508611,501.3464778,64.34,2.77
6/11/2017 7:00,64.03,6.26,3056.737682,594.6644722,400.1565333,10.05694778,1.722638778,299.8770778,299.5933056,299.9755167,299.81065,299.9389389,299.9179778,299.9401333,500.3303556,490.1141944,500.0478889,502.1217722,501.5255,498.1474778,501.4590056,64.81,2.44
6/11/2017 8:00,64.03,6.26,2497.881394,537.5538778,400.0398056,10.05481778,1.653686722,300.0290889,299.7203556,299.9747889,299.9127556,299.6622833,300.0661944,299.90565,500.7501167,500.0108556,499.8767333,497.9143167,497.0446944,502.45955,496.0222972,65.35,1.83
6/11/2017 9:00,64.03,6.26,928.222044,465.1725682,397.8248993,9.923236944,1.624326352,300.0093944,300.1008833,299.9337778,299.9717667,299.7281222,299.9889278,299.9378333,701.6840814,691.1459779,719.3705843,502.0899778,503.5604833,500.9629444,501.9455444,66.42,1.48
6/11/2017 10:00,64.03,6.26,2171.145288,441.5742512,396.9051618,9.736006167,1.631861704,299.9435056,300.1928556,299.8507667,299.9732389,299.8922722,299.8359889,299.9272167,681.6021503,721.9702138,845.4729149,496.4494556,495.3808667,502.4286389,500.9882667,66.42,1.48
6/11/2017 11:00,64.03,6.26,3895.617056,540.1593833,400.5191222,9.668177056,1.656563333,299.9164111,299.5968444,299.8996333,299.9753333,299.7788389,299.9011833,299.9073,511.3798377,502.2361611,658.0968314,502.1831806,494.99085,498.2912944,497.9431667,66.42,1.48
6/11/2017 12:00,64.03,6.26,3037.186263,564.1653111,400.1902833,10.04656594,1.686713611,300.0146778,299.4967722,299.9812056,299.9443667,299.9270111,299.9269167,299.8925611,500.3619444,501.0610333,499.1975889,500.4374333,501.4766611,500.9196389,500.9762,66.03,1.51
6/11/2017 13:00,64.03,6.26,3996.104083,570.3762722,400.0243056,10.11035667,1.694078944,299.9415389,299.6268389,299.9630778,299.8938944,300.0019556,299.9172,299.8649611,499.7409556,500.5239278,499.9614833,498.9561111,500.0787889,499.9817778,499.3525472,65.29,1.88
6/11/2017 14:00,64.03,6.26,4600.795861,570.5528889,400.48495,10.07623722,1.694372056,300.10415,299.7423389,299.9685444,300.1019056,299.5873083,300.0111167,299.9277222,500.2866833,500.2992667,499.6867722,500.0470611,500.4906056,499.5659278,498.1576,65.34,1.93
6/11/2017 15:00,64.03,6.26,4019.633874,555.6502917,398.812525,10.2844,1.683358278,299.8336111,299.8412778,299.8335778,299.9621056,299.9079556,299.9151,299.9434389,547.5309,545.141675,598.9694389,498.73095,500.7168,508.9080306,502.5257667,65.59,1.92
6/11/2017 16:00,64.03,6.26,4179.937189,559.2204056,400.2494667,10.01164178,1.679281111,299.9901056,300.1969389,299.9459444,299.8798333,299.9957389,299.9213278,299.9872833,499.2700778,502.4099667,502.5466222,500.3896167,497.4888556,501.1869667,498.4339722,65.52,1.88
6/11/2017 17:00,64.03,6.26,4623.154786,568.665,400.6317944,10.20073889,1.690558611,280.7563,276.4090111,276.8353556,300.0795018,298.7746594,279.3372278,277.1268,514.2082667,499.8347889,499.6590333,497.6789222,495.2190889,501.90725,496.3807056,65.44,1.95
6/11/2017 18:00,64.03,6.26,2195.338317,562.2670556,399.3355083,10.17538944,1.687284194,250.2004833,249.6184833,250.0930389,299.8382533,297.4290762,250.2989667,249.9600167,502.6291056,504.5679167,506.41335,503.5795778,504.4513111,500.7831667,502.1800167,65.63,2.16
6/11/2017 19:00,64.03,6.26,4660.528444,582.0323,399.8818611,10.17828667,1.708487667,249.8778056,249.6909889,250.0327778,299.2020675,296.7184384,249.6604278,249.9149,500.2702167,494.5256,498.0949167,498.136,497.9841444,499.6528556,500.22245,64.91,2.9
6/11/2017 20:00,64.03,6.26,3930.466377,583.0811056,399.7201167,10.27133556,1.707024278,250.0377444,250.3330333,250.0281333,298.5658817,296.0078006,249.88545,249.88435,499.7807611,500.5564444,499.7003667,499.8086389,498.6982722,499.8622389,498.9600333,65.32,2.33
6/11/2017 21:00,64.03,6.26,4118.772564,578.2952583,399.9413583,10.08618167,1.707781472,250.1535222,250.7327667,250.0306,297.929696,295.2971628,250.0204833,249.9459333,504.6536889,500.5389056,505.8650444,499.01195,499.7311056,500.40405,499.5865167,65.79,2.1
6/11/2017 22:00,64.03,6.26,4798.057889,600.4589389,394.9002889,10.05061111,1.7267895,250.3146,249.4543222,249.8884944,297.2935102,294.5865251,249.3866944,249.4043222,500.4568889,493.3766556,499.4779778,491.0943556,488.7274111,502.8861056,504.0821444,66.07,1.73
6/11/2017 23:00,64.03,6.26,4499.042636,596.3246389,398.8915056,9.996409278,1.722440944,250.1128556,249.5271389,249.8695167,296.6573245,293.8758873,251.2562833,249.6874889,500.2112222,500.5080722,500.0078833,498.8922944,447.2303722,500.3414667,501.1337167,66.07,1.46
6/12/2017 0:00,64.03,6.26,3231.086913,539.3578444,400.3575778,9.954778611,1.658785111,250.1144333,250.1112,249.9795056,296.0211387,293.1652495,250.2835056,250.1446667,502.6638,499.7884389,503.9384167,498.9754667,499.8119889,498.3263722,497.1056111,64.91,2.44
6/12/2017 1:00,64.03,6.26,4674.903739,507.8365944,401.0502944,9.906326278,1.629732611,249.90745,249.7167444,250.1015056,295.3849529,292.4546118,249.3636278,250.3763722,500.3406222,501.3304167,499.64985,500.90985,499.6043722,500.9982667,501.2030889,65.75,1.95
6/12/2017 2:00,64.03,6.26,4957.13125,552.1521889,400.6977556,10.23369611,1.679280889,271.1387944,272.5647611,275.4068444,297.4235624,295.8016223,272.6275722,274.4039944,501.26625,500.5178111,500.24635,504.6922222,507.2742222,503.0983417,505.2648389,65.53,1.66
6/12/2017 3:00,64.03,6.26,3500.746689,613.0746222,407.0761556,10.15733556,1.706076556,299.6897833,301.1094111,299.7691056,299.7806056,299.7921111,298.9024889,299.6150944,499.4099056,502.7603111,499.1517778,499.7396389,498.4299889,499.6157333,500.7772889,64.53,2.1
6/12/2017 4:00,64.03,6.26,3865.294417,468.4462167,399.5688222,10.02310311,1.572241556,299.9552611,299.6748833,299.8702111,300.1153444,299.9748778,300.2340167,299.7102944,499.0037056,498.5245611,498.5503944,500.3704667,498.29155,499.0144056,498.4031556,65.61,1.74
6/12/2017 5:00,64.03,6.26,3118.297325,468.2584111,400.2843,9.941093389,1.569874722,299.8818056,299.5786,300.08025,299.9525833,300.1256,300.7711889,299.7774389,500.4464611,500.5443778,499.8687611,500.9498722,500.7066111,498.6676722,499.6196778,64.24,2.87
6/12/2017 6:00,64.03,6.26,3139.590027,531.0966333,399.7284889,9.996035667,1.644678056,300.0568333,300.5219111,299.9822556,300.0721722,299.8900111,300.3572667,299.5730389,499.3084056,500.1384889,499.7733611,504.6937056,507.3345111,501.9819056,506.6288889,64.67,2.57
6/12/2017 7:00,64.03,6.26,3929.932473,525.7807245,397.921275,9.936250667,1.678924137,299.9272056,300.32865,299.9405111,299.9383278,299.99355,299.8483278,299.6283278,536.7605902,527.7710934,550.3976961,497.0378167,496.1069,499.1532111,495.1434833,64.47,2.18
6/12/2017 8:00,64.03,6.26,4119.869232,535.0319283,398.8331056,10.08677794,1.664236807,300.0587778,300.1570611,299.9058389,299.7401889,300.2544611,299.7684278,299.3998778,552.1687404,545.1228288,621.2132067,497.3936556,495.66175,500.7671639,495.4145556,65.61,1.82
6/12/2017 9:00,64.03,6.26,3250.542059,521.9563833,399.80985,10.1342185,1.637010278,299.7693944,299.6318278,299.9861889,299.8088556,299.4130778,299.8693667,300.0008556,500.2305,501.1215389,499.3370722,498.5260667,501.2663389,499.5819722,501.9105444,65.89,2.03
6/12/2017 10:00,64.03,6.26,2968.47499,544.4450667,400.2672694,9.842335889,1.693735556,300.02085,299.9122444,299.8901111,299.8789611,299.6905111,299.9673167,300.0410389,541.1405944,540.9319639,597.18505,503.1174556,510.5238917,516.3997111,511.6299306,63.29,4.28
6/12/2017 11:00,64.03,6.26,3155.990367,571.6103722,400.4072667,9.781931278,1.695703,299.9328444,299.7537889,300.0860333,299.9151611,300.1456111,299.9207167,299.8576222,499.7590722,501.9222667,499.7298444,501.8603333,502.6108222,506.1210167,499.9861,65.14,1.81
6/12/2017 12:00,64.03,6.26,3125.120225,563.5436611,399.2674833,9.869666056,1.683645167,299.8083389,298.1854444,300.0780944,299.9096111,299.7552667,299.9277222,299.7950444,499.9647556,500.7910889,498.5893,499.7303389,499.1658444,503.7463,494.9006528,64.31,2.43
6/12/2017 13:00,64.03,6.26,3587.887056,572.5828889,400.3870111,9.876493389,1.693710556,299.9716167,300.1510333,300.0010944,300.1209389,300.1938111,299.8229889,299.9704778,509.4137222,500.4480444,507.6291889,502.8791889,499.149475,502.1252611,499.7721333,65.35,1.81
6/12/2017 14:00,64.03,6.26,3387.513056,568.1608389,400.9261833,10.11017778,1.6885095,300.2043889,300.4067167,299.9529056,299.7702722,300.08675,300.21915,299.9509944,498.7853667,499.7077556,500.6481444,501.3050667,500.1281889,499.9058722,499.9344944,65.07,1.53
6/12/2017 15:00,64.03,6.26,2900.563973,535.1227667,399.42655,9.923870111,1.653313833,299.7199722,299.9997444,299.8397778,299.8890278,299.5432556,300.2524389,299.9123778,500.7173944,501.8807167,499.9869667,499.8307611,498.9656556,495.3852611,500.6392389,65.21,1.88
6/12/2017 16:00,64.03,6.26,3470.787025,597.8637222,399.6784389,9.783762833,1.727589778,299.9555222,300.0776389,300.0965667,299.98175,300.0251444,299.8457833,299.8272944,499.3023,501.0153667,499.0723667,499.2959278,500.3170056,488.0739833,499.414,65.41,2.1
6/12/2017 17:00,64.03,6.26,2973.236738,606.3818722,401.0477667,9.897686278,1.734644333,299.8579389,300.4506,299.8417667,299.9147778,299.8008278,299.8886278,300.1524556,500.8443111,499.9810167,498.8793722,500.8936444,499.88285,500.57735,505.5720889,64.17,2.54
6/12/2017 18:00,64.03,6.26,3034.247496,506.80905,398.8025278,9.740200222,1.626817667,300.0594889,300.1975278,299.9893167,299.8397722,299.8623389,299.9038222,300.0505167,504.3388,507.3850222,511.8106889,498.5713056,497.9992167,500.1907333,498.2355167,65.73,1.78
6/12/2017 19:00,64.03,6.26,2569.432431,547.7306611,400.4538889,9.740017111,1.665782278,299.7119778,299.8009556,299.8155278,300.0993556,299.6552556,299.5585278,300.0227944,497.7068444,494.6987444,502.7779222,498.7225222,498.0625444,498.0553778,498.9389833,65.17,1.67
6/12/2017 20:00,64.03,6.26,2796.415567,447.4704722,401.6232056,9.789122611,1.579049417,299.8064944,299.4501778,299.9428167,300.0005278,299.7579389,299.5886333,300.1485167,520.4437,514.2936944,560.2981444,496.6703889,501.1710722,481.1270194,497.7401111,64.77,2.57
6/12/2017 21:00,64.03,6.26,2853.778544,461.2893722,399.67445,9.731790222,1.559640444,299.8711056,300.0345,299.7919667,300.0826111,299.9260056,300.2529667,299.9782833,500.1486944,501.4921667,500.0589111,502.5609889,500.89695,497.4619167,502.1611056,64.96,2.05
6/12/2017 22:00,64.03,6.26,3389.369451,475.2163611,400.1007806,9.892462722,1.605774111,300.0294444,300.3058222,300.0368278,299.85845,300.0443278,300.4775111,299.5768278,554.4438583,486.2436058,617.5872056,499.9556722,499.7077667,496.7399,501.2537889,65.23,1.83
6/12/2017 23:00,64.03,6.26,3734.742417,522.9849944,399.7096444,9.872097722,1.639255222,299.962,300.4456333,299.8648611,299.9375556,300.1038667,299.7578278,298.8367889,499.1931444,441.0498525,500.3579111,499.5373,499.5473167,494.7713444,499.1741833,64.97,1.79
6/13/2017 0:00,64.03,6.26,3933.368556,543.1947722,400.1214111,9.963920889,1.661116444,299.8052889,300.4358722,299.8021389,300.0015889,300.2512833,300.2103111,300.2868,501.1320722,498.8629389,498.6318833,499.3262889,500.8254722,499.1037778,499.4635667,64.98,1.87
6/13/2017 1:00,64.03,6.26,3898.464278,539.2974556,400.2518722,10.03817194,1.654641111,300.0863,299.9517722,299.8913222,299.7379111,299.9374333,299.7342389,299.2938722,500.2254778,497.4619722,499.6349167,500.3920833,500.8093556,499.4343444,499.6478056,64.76,2.0
6/13/2017 2:00,64.03,6.26,4134.372602,552.4021556,400.8265611,9.862594778,1.671845889,299.94615,301.8154056,299.8610222,299.9721167,300.1276889,299.5725389,299.78875,499.4093833,499.6266222,499.9027444,497.9379222,497.1284,499.2262111,497.2017556,64.07,2.08
6/13/2017 3:00,64.03,6.26,2151.709522,540.4653833,399.4156611,9.886337333,1.657496333,300.0152611,299.7512,300.1013056,300.0396889,300.0419111,300.0640611,300.16315,500.3028278,500.8216389,500.1743389,498.5345056,501.4221889,500.2168167,499.5012167,64.68,2.07
6/13/2017 4:00,64.03,6.26,2954.224219,474.3792222,399.9432389,9.565631778,1.574665611,299.8873889,299.8098111,299.9812833,299.82665,299.9028056,300.1725333,299.5378,500.4672722,499.8566833,499.0673611,500.4500944,498.4447778,500.5324889,498.9305333,64.54,1.71
6/13/2017 5:00,64.03,6.26,1886.883917,472.6624944,400.1189667,9.398081611,1.573839075,299.9932333,300.5412,299.9670167,299.8972056,299.9197889,299.7469,300.0706,500.3910056,499.8806889,500.0426333,497.7622111,500.5418056,499.8694056,500.092,64.22,1.72
6/13/2017 6:00,64.03,6.26,3409.724213,432.6802556,399.9629056,9.527628056,1.527257148,300.0224556,300.4983389,299.9224222,300.0619167,299.8860722,300.3232667,300.0119667,500.1395222,499.6721556,499.1614556,503.1311444,500.5500167,500.2104556,501.0486056,64.68,1.45
6/13/2017 7:00,64.03,6.26,3532.752528,461.8590039,400.7247611,9.797807056,1.585460296,300.0835056,300.8510778,299.9135222,299.8977111,299.7658111,300.4426778,300.0323278,531.57545,533.2556934,552.1802474,505.2659167,505.4553389,501.4666222,504.4306556,64.83,1.62
6/13/2017 8:00,64.03,6.26,3640.128864,520.7784683,401.0565722,10.03320194,1.647535509,299.9394167,299.5815389,300.07315,300.0335389,300.1090278,299.8101444,300.1592556,520.9359444,517.7958205,559.5070665,496.2018778,495.52345,499.9058111,494.9868389,64.15,1.58
6/13/2017 9:00,64.03,6.26,2425.948508,501.4211944,398.8582444,9.980716444,1.632035944,300.1452778,299.01965,299.6345667,299.9617,300.0261333,299.8784778,299.7830556,499.4371222,500.8665722,500.1290944,500.5064833,497.5439,499.7889667,500.6211222,64.58,1.57
6/13/2017 10:00,64.03,6.26,3421.470172,502.3424694,399.3516556,9.8908195,1.671526333,299.9211444,300.5597444,299.8867778,299.8157389,300.1043167,299.21,299.5659944,542.2704389,546.0346809,556.8139517,500.5582056,501.8339444,498.4213611,503.1450944,64.12,1.92
6/13/2017 11:00,64.03,6.26,3227.108108,513.3645611,401.1873167,10.07038611,1.645769,299.9096389,299.6114056,299.9920556,299.8536333,300.0356278,300.1295833,300.4342444,501.3255833,504.7347358,544.2415983,497.5347389,497.1625056,505.4175167,495.9683444,64.11,2.44
6/13/2017 12:00,64.03,6.26,3978.107999,438.6227056,399.3730833,10.034944,1.555119833,299.8530389,300.2855833,299.8822222,300.0452778,299.9421944,299.7758667,300.1881,499.9150667,500.0544167,500.1486778,495.4879278,500.4286944,501.0841611,501.0475444,64.82,1.99
6/13/2017 13:00,64.03,6.26,2765.421852,480.6345111,400.4873556,9.851759667,1.610506444,300.2368278,298.9679722,299.7737333,299.9670389,299.8374222,300.3178778,300.5066556,577.0393667,589.7026028,664.2731917,497.7266389,503.4859667,502.3516278,497.6910444,64.67,2.15
6/13/2017 14:00,64.03,6.26,3325.460829,463.8709,400.025375,9.8210515,1.662123028,299.7514611,299.7903833,299.9857222,299.9923667,299.8064778,299.6012167,300.1124333,587.0399972,605.6527,728.6495944,497.5212222,498.8420167,501.6739889,498.6959,64.36,1.85
6/13/2017 15:00,64.03,6.26,2991.893331,491.8954556,400.5963444,9.861784056,1.6197505,300.0196389,300.0553222,299.6495556,299.9653389,299.0767778,299.8881556,299.7131056,500.6981833,500.7479611,499.1391444,500.8479667,306.5055889,499.5408389,501.4326111,64.86,2.14
6/13/2017 16:00,64.03,6.26,3332.829938,509.3417833,399.6785389,10.04487561,1.642002056,299.6340056,300.2820556,300.0508167,299.8891444,299.8404833,299.8781333,299.70185,499.4025944,499.8657,500.5410889,499.1413056,502.8810944,499.5805667,500.0850778,65.13,2.04
6/13/2017 17:00,64.03,6.26,3483.907406,528.8498667,399.4474333,9.888102556,1.666424611,299.8361389,299.6506111,299.9224778,299.9732444,299.9346889,299.8514778,300.1222889,501.3087444,500.5897333,500.3396444,500.3104167,498.8983278,500.4733222,500.2792167,64.23,2.2
6/13/2017 18:00,64.03,6.26,3646.34746,492.4035722,400.6164333,9.7924945,1.619995889,299.8760278,299.8889333,300.118,300.0028222,299.8434,299.9317944,299.7010056,507.4756722,499.7657167,498.7040556,501.5085667,500.7770111,500.3629833,500.8454,64.46,2.0
6/13/2017 19:00,64.03,6.26,2768.725417,541.3786,399.2225944,9.987910778,1.683659611,299.8196389,300.2280944,299.7710667,300.0399278,299.9211778,299.9108056,300.2253667,461.8970049,500.2684389,500.4713611,501.7825556,501.6526556,501.3176667,501.5245056,64.16,1.99
6/13/2017 20:00,64.03,6.26,3221.299918,523.4395444,400.7659444,9.954468722,1.658058,299.8849056,299.9357722,299.9778833,299.9411056,299.8533056,299.9291278,299.5709611,507.2494757,501.0176333,498.8238389,499.1649056,499.2292056,502.0866333,499.510825,63.99,2.73
6/13/2017 21:00,64.03,6.26,3146.662805,546.4332889,398.9001222,10.08749567,1.690614556,299.8685222,299.7777722,300.05155,299.9641778,300.07285,299.9223556,299.8592944,499.6480778,500.3505778,499.2417722,499.2806333,500.6894444,499.4547222,499.3101944,63.43,2.65
6/13/2017 22:00,64.03,6.26,2917.412931,542.6389167,400.87645,10.16260167,1.670766111,299.9370667,299.6597778,300.0765056,299.9794889,299.9815611,299.9694056,299.86415,476.0802778,499.7447611,500.3892778,496.6379556,497.4520389,498.6407278,497.3239667,62.33,4.93
