date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
6/13/2017 23:00,64.03,6.26,2957.000578,570.0306111,400.1476444,10.11727222,1.692117833,299.7885778,300.0319389,299.9702167,299.9100889,299.8846833,299.9135833,300.0095,441.3455556,501.1117333,500.0452389,501.6619667,501.5314778,500.6513,499.3793611,62.31368239,4.965145631
6/14/2017 0:00,64.03,6.26,2060.688801,523.0678722,400.1120528,10.08382833,1.6674505,299.9649944,299.4646333,300.0295667,299.9551167,300.0005278,299.9340111,299.9908611,444.4519944,545.7075778,554.9257755,503.7580111,503.4412889,500.51055,504.8673333,62.28122746,5.035048544
6/14/2017 1:00,64.03,6.26,2084.796664,540.0533389,398.7600556,10.06106,1.653628667,299.9638611,300.0970444,299.91675,299.9302833,299.8831278,299.9167333,299.8729556,443.4829111,503.6953278,539.3406356,498.5871611,497.8043667,499.22135,498.3982278,62.24877254,5.104951456
6/14/2017 2:00,64.03,6.26,2406.800763,486.6042556,400.2443611,10.09630833,1.5910195,299.9400222,299.9880389,299.9697833,299.8222833,299.7479444,299.8495333,300.11985,441.9251278,451.6548944,451.74885,456.2536889,456.8043556,456.1521056,458.9007111,62.21631761,5.174854369
6/14/2017 3:00,64.03,6.26,2248.409256,514.0411472,401.2756333,9.979552056,1.670844583,299.8729444,299.7067,299.8068778,300.0150111,300.1206611,299.9249222,299.9033278,300.1378056,461.8857334,559.397625,333.4285444,372.0934811,419.4550944,399.7322472,62.2,5.21
6/14/2017 4:00,64.03,6.26,2491.104967,570.9036444,399.6514444,10.00408972,1.695154833,299.8120722,299.9043389,299.8669278,299.9367111,299.7550667,299.8693556,299.9209444,399.7876889,499.6997999,401.2783111,405.9120056,409.8711883,396.2607444,402.6055167,64.57,2.99
6/14/2017 5:00,64.03,6.26,3106.025751,545.3866722,399.62895,9.996677778,1.664402111,299.8741944,299.9036722,299.9914278,299.8702056,299.7735,299.9412389,299.9057444,399.41405,399.4755944,398.8222444,400.60225,397.1471667,400.9350333,391.6638194,65.11,3.33
6/14/2017 6:00,64.03,6.26,2600.043873,550.2745556,400.5907556,10.03645578,1.670479389,299.9678889,300.1907222,299.8084222,299.8917222,299.4541944,299.9846167,299.7147722,398.4231333,400.0647556,400.6551167,398.1000278,399.9613889,397.8122898,397.1712389,65.33,3.32
6/14/2017 7:00,64.03,6.26,3267.275417,579.2726444,400.4830333,10.091363,1.7010505,299.7564833,300.1267,299.7512833,299.8520611,299.5243167,299.8339556,299.8274,399.1137167,399.7711444,400.5262167,401.9439556,401.4813056,400.6051019,400.6111222,65.53,3.01
6/14/2017 8:00,64.03,6.26,1891.343256,434.7632444,398.2977194,9.743001611,1.606068389,300.005,299.8605889,299.8130222,299.8512278,299.7850167,299.9105944,299.9956778,526.7347667,604.0447306,665.2125827,399.6381444,401.7703444,398.6909222,400.6729222,64.73,2.72
6/14/2017 9:00,64.03,6.26,3295.129244,547.7468556,396.4942556,9.796900556,1.696574056,300.0209778,299.0846167,299.7975889,299.8469222,300.2462222,299.9105556,300.0453,463.0722833,465.581225,851.5426646,404.3786,410.7612444,411.8589278,406.5037778,64.73,2.72
6/14/2017 10:00,64.03,6.26,2594.835534,505.5053889,401.3215222,9.892585889,1.646373611,300.0134889,300.8106611,299.8299889,299.9686778,299.9996222,299.8797778,299.8907278,457.3284333,461.5942639,470.27103,403.9534833,406.1888167,408.1012167,401.89625,65.26,1.94
6/14/2017 11:00,64.03,6.26,2199.184822,476.127225,400.7043056,9.971287444,1.653672444,299.9481278,299.8826722,299.9906611,299.9870111,299.7923333,299.9309611,299.8215889,455.5768556,545.0277722,718.6848684,399.5266167,388.3659177,438.3041722,336.5462582,65.26,1.94
6/14/2017 12:00,64.03,6.26,3408.153125,565.7836444,400.0109333,9.990964111,1.692747361,300.1166167,299.8528722,300.1522667,300.0161944,300.0149667,299.9888833,299.8008944,446.4633111,426.4563333,545.9127154,412.7338278,408.5187823,434.8575778,381.322528,64.92,1.61
6/14/2017 13:00,64.03,6.26,3091.301453,580.0238778,400.8624278,9.813165778,1.704623944,300.0817111,299.9136667,299.86675,299.9823278,299.8424611,299.88595,299.73965,498.6524389,498.5027556,500.7531389,499.7766111,501.4549,499.6558833,499.8443889,65.1,1.62
6/14/2017 14:00,64.03,6.26,3120.261478,548.3021611,401.4637389,9.330440889,1.699130972,299.8589389,299.7882056,299.8133167,299.9000778,299.7427611,299.9432778,299.6043389,519.2158889,537.2334833,613.6396889,503.2850333,502.9836944,503.1937444,500.7116667,65.19,1.47
6/14/2017 15:00,64.03,6.26,3229.023156,585.1578667,399.0556611,9.479248278,1.712537889,300.0164722,300.5164833,299.9985889,299.9321333,300.0081944,299.8982889,299.8719444,501.5252444,502.1379278,501.5080667,499.2073944,498.4778944,499.20505,497.8768389,65.71,1.45
6/14/2017 16:00,64.03,6.26,2966.644744,524.9425333,401.2621667,9.985383611,1.674498778,299.8249556,300.0289,299.8386833,299.9488556,299.8806611,299.9064611,299.9873556,566.4833889,581.7682833,648.6209667,500.7979222,501.2092611,500.5003667,501.2868,65.16,1.7
6/14/2017 17:00,64.03,6.26,2067.017885,468.8857333,400.2570611,9.997093833,1.595572889,299.8198667,299.5491667,299.8903944,299.9224,299.6666889,299.9157111,299.8745833,498.8926667,495.8665222,545.1813222,499.9940111,498.7525,501.4585278,499.5124333,66.56,1.36
6/14/2017 18:00,64.03,6.26,2955.157142,431.1700389,401.5488556,9.791470889,1.582098944,300.02535,299.5721222,299.8948611,299.9373333,300.0341556,299.8783167,299.9499,498.1215222,555.4117561,628.3248266,501.2297222,503.3640389,499.9620833,501.2461111,65.79,1.24
6/14/2017 19:00,64.03,6.26,4052.176444,450.9244167,400.1621944,10.1582355,1.594675111,299.9309389,299.6518722,299.9082611,299.9082444,300.0550444,299.9954889,299.9361833,500.5374722,488.6341439,517.2811539,497.5195056,497.1751278,503.9778333,499.6532056,67.63,1.05
6/14/2017 20:00,64.03,6.26,3841.327656,500.1408278,400.0087278,10.37411889,1.680364556,299.6319667,299.8531722,300.0394944,299.9167722,299.8439889,299.9799,299.9273556,500.5633722,500.0750111,499.4182889,499.1806944,499.4926278,499.7149778,500.0240944,65.64,1.1
6/14/2017 21:00,64.03,6.26,4702.659889,515.5216333,400.1737167,10.24975333,1.719187056,300.03855,300.1757444,299.9198056,299.8801444,299.8801389,300.3529556,299.9553,499.9040222,499.9339,500.0619278,501.2060167,501.2630167,500.22915,500.6648,66.49,1.27
6/14/2017 22:00,64.03,6.26,4066.064516,508.1311722,399.5464027,10.57069889,1.722757333,299.7519667,299.7807333,299.9647278,299.9223611,299.8754667,299.8215056,299.8652333,498.5711556,496.5005611,497.8178111,493.5507556,498.1157667,499.8183722,496.0962944,65.68,1.69
6/14/2017 23:00,64.03,6.26,3740.232754,403.6174167,404.4278807,10.34973667,1.566633944,299.8078056,300.2326889,299.88635,299.86825,299.5452611,299.9505556,299.8293056,597.7475722,572.2024495,611.9699722,507.3028,501.0698389,501.0788944,504.0694833,66.05,1.61
6/15/2017 0:00,64.03,6.26,3480.292789,449.9248111,399.9576556,10.29633944,1.637542611,299.7465056,300.3587444,299.9939389,299.8334833,300.1488222,299.8827056,300.0066889,500.5453778,409.8698728,498.21015,497.6492722,498.5686056,499.9077222,499.3180722,65.7,1.53
6/15/2017 1:00,48.21,23.46,3700.329333,490.2032611,399.7956833,10.19695578,1.695575778,299.8778056,299.6546889,299.8740444,299.9309889,299.9588,299.9292722,299.9319611,499.9386167,501.9479556,500.7403667,497.6676,500.4801167,500.8222611,499.3612833,64.78,1.66
6/15/2017 2:00,48.21,23.46,3040.802142,468.4867389,400.1502056,9.919570611,1.676939944,299.7957556,299.9572444,299.9981278,299.9488278,300.1456389,299.9338333,299.9474278,539.9563611,547.6315722,579.53775,503.8619667,500.0624444,501.1043111,501.9926444,65.49,1.97
6/15/2017 3:00,48.21,23.46,3133.105842,540.3140111,399.6757,10.11403,1.655315722,300.0364833,299.8875167,299.9412722,299.8851167,299.8779056,299.9007111,299.9509,501.4709556,499.7904,498.8847667,498.4847333,498.3383944,499.5828722,500.1663444,65.07,2.71
6/15/2017 4:00,48.21,23.46,2477.708153,448.1505111,399.1630556,9.778799556,1.606431944,299.9130278,299.6773944,299.9742389,299.9342611,299.9601,299.9739,299.8746,505.0596111,499.9904611,499.7573833,498.7420056,498.9355583,500.5061889,497.7889833,65.49,2.14
6/15/2017 5:00,48.21,23.46,3187.97135,480.4135167,399.7423778,9.708787667,1.639759333,299.8392278,300.2100667,299.8996389,299.9682333,300.2971889,299.8832944,299.9875889,500.6373222,500.8431889,499.6012944,504.5590833,503.3146333,499.3429778,503.9337667,65.68,1.97
6/15/2017 6:00,48.21,23.46,2477.349965,437.9675389,401.2563889,9.909266833,1.572754778,299.9600778,300.2445167,299.62985,299.9410222,299.8457,299.7956944,300.0693111,501.8422056,499.2107111,498.6940944,498.6350111,497.3627944,504.2656,505.6831111,64.68,1.91
6/15/2017 7:00,52.58,18.63,3362.477631,400.8672222,406.8496389,9.751443611,1.524344197,300.2586389,300.4920722,299.3614278,300.1419167,299.1199222,299.3751556,299.9897,510.999,498.7030278,490.8366722,489.1131611,488.0811778,515.8722278,515.59435,64.66,1.81
6/15/2017 8:00,52.58,18.63,3403.867146,389.3179056,407.5683556,9.580171611,1.519960209,300.1046444,299.4141333,300.4393611,300.4498833,297.965,299.5291444,299.4507333,510.999,499.8938889,492.1601278,479.1208778,491.3622,511.9471778,498.5800667,64.26,1.72
6/15/2017 9:00,52.58,18.63,3020.889514,374.9472,405.2402944,9.415614389,1.520093328,300.0038222,299.2053056,300.9256278,300.4070222,297.6293944,299.7725444,299.2411389,507.357,500.7916889,495.7195278,479.9649722,496.5305556,505.3762333,489.5527111,64.57,1.64
6/15/2017 10:00,52.58,18.63,2394.873347,363.4636722,400.56135,9.225410611,1.520226447,300.0292389,300.2868611,299.8976833,299.9217167,300.5979444,299.9281889,299.9062,499.9442056,498.6916,498.0383278,498.3285833,499.6892944,499.7464167,497.7744611,63.84,1.7
6/15/2017 11:00,52.58,18.63,2311.430986,399.5802778,399.3454333,9.165520611,1.531523319,299.9917056,301.27805,299.6515778,299.8865722,299.8746778,300.0246389,299.705,501.1394111,500.4436556,499.7581778,502.8126167,498.4381333,499.3229056,501.4850333,64.16,1.89
6/15/2017 12:00,52.58,18.63,2983.137622,420.2923944,400.2646056,9.471120833,1.5493295,300.1548889,299.8830056,300.0657,299.9788444,300.1742222,299.9140833,300.0091611,499.23285,500.4551667,499.9641889,507.2727389,500.7217667,500.5308167,503.1137056,64.5,1.92
6/15/2017 13:00,52.58,18.63,1165.069171,442.5149389,399.4332111,9.833498167,1.577949423,300.0218778,299.3833111,300.1115667,299.8838333,300.5813611,299.9109722,299.9930167,498.769,499.8563556,499.9620833,501.0931833,500.8891333,500.6543278,500.8406833,64.35,1.75
6/15/2017 14:00,52.58,18.63,1058.129747,266.3272644,399.2703,9.558624944,1.521018597,299.8957111,299.8230722,299.7805,299.7710278,299.2994111,299.9488111,300.04285,501.4896722,500.27155,565.9517056,499.7431389,500.8945389,499.4583611,498.0999333,64.73,1.47
6/15/2017 15:00,52.58,18.63,3052.390542,328.7305856,399.5182167,9.555759333,1.520379952,299.9060278,299.6733389,299.8921167,299.8964167,300.1382333,299.9325278,299.9628722,501.2142444,500.6190556,513.3121667,499.5882833,500.4127667,499.1514389,499.8312278,63.62,2.09
6/15/2017 16:00,64.48,3.85,2450.0878,503.7945569,398.8599892,9.580533667,1.618462797,299.9154889,299.6924833,299.9653944,300.0627,299.7918444,299.87655,299.8044667,503.0784556,504.3834667,504.0014556,502.1940333,499.9378333,500.2269667,499.3980444,64.07,2.45
6/15/2017 17:00,64.48,3.85,2665.996137,494.4938431,399.7794719,9.678934889,1.637791147,299.7919111,300.2259944,299.8525444,299.9983944,300.0492222,299.9964444,299.6026167,553.6869528,556.2800333,578.2927889,500.3956028,500.3739556,499.8699833,498.2976056,64.11,1.72
6/15/2017 18:00,64.48,3.85,2570.035507,541.1923722,399.0715056,9.671243556,1.659428111,299.8290611,299.5652556,299.9723389,299.8408389,299.9198056,300.1338778,299.9347833,441.3383778,438.68285,441.5056889,443.6811444,444.5453556,441.5694778,442.92755,65.28,1.89
6/15/2017 19:00,64.48,3.85,3111.481194,523.8750806,401.25815,9.763799056,1.660219333,299.8953111,300.9240167,299.9530833,299.7682278,299.9918444,300.0154611,300.0752444,438.5560889,442.2167917,477.5314444,400.0908944,400.4945,400.41215,401.4816611,65.44,1.8
6/15/2017 20:00,64.48,3.85,3063.108703,526.8685944,400.0166111,9.837558333,1.641323333,300.0070056,300.5522333,299.9437167,300.1321222,299.7839556,299.5053056,299.9785167,399.5498667,399.3190111,399.7913944,401.097,398.2083222,400.2527722,398.4192167,65.39,2.28
6/15/2017 21:00,64.48,3.85,2870.931219,576.0522833,400.1318,9.627432,1.699763667,299.7596333,300.2935167,299.8885444,300.0432167,300.1099278,299.7939444,300.1280778,400.8507722,397.4722222,399.9345944,399.5158111,399.4284556,400.1146389,399.5260944,65.41,1.65
6/15/2017 22:00,64.48,3.85,2961.583122,514.1534833,399.8952278,9.609053167,1.626066889,299.8774333,300.1739111,299.8379611,299.7775444,300.0848778,299.5301278,300.1684722,400.3228222,396.2150111,399.5780167,399.1910778,399.1083389,399.9982056,400.499,65.4,1.79
6/15/2017 23:00,64.48,3.85,2549.160516,556.6037944,399.7129167,9.662518278,1.675274222,299.9265611,299.9381444,300.0247778,299.9717889,299.9296667,299.1731222,300.1391333,400.1895889,395.7271722,400.3536111,400.5610333,401.6774278,401.5925278,400.8850667,65.51,1.73
6/16/2017 0:00,64.48,3.85,2679.607088,535.1601556,400.8077611,9.810261444,1.648938167,299.9316389,300.57575,299.9583222,300.0685056,300.1330389,300.0318667,300.1894167,399.5657333,403.5237389,401.4052333,402.0699944,400.7319944,400.8499556,399.5633222,65.48,1.72
6/16/2017 1:00,62.79,4.2,2401.101477,525.6460167,399.8592167,9.921364389,1.639525667,299.8424278,300.3846111,299.8256111,299.9452278,299.9287833,300.1456833,299.9534889,401.95065,397.8018444,400.3446944,400.5329056,400.1029611,402.6244278,402.9226722,65.07,1.87
6/16/2017 2:00,62.79,4.2,2400.068825,436.6186556,400.0850611,9.575748889,1.5639195,299.9984444,299.6858722,299.8140944,299.8334833,299.7152111,300.2050611,299.59035,399.3952444,397.5448611,399.9312167,400.4969056,401.7586611,399.9487611,402.81195,65.24,1.62
6/16/2017 3:00,62.79,4.2,2676.168268,468.3021944,399.5535556,9.757934667,1.612107167,299.8362278,300.5537222,299.9311167,300.0418778,300.0363889,300.0182278,300.1653778,399.9584333,399.4221278,400.4934167,395.6454167,396.94345,399.2185222,393.8397389,65.19,1.53
6/16/2017 4:00,62.79,4.2,2142.239517,434.5445778,399.7179556,9.798833833,1.578570222,299.9285556,300.3849167,299.8735833,299.8435278,299.8752444,299.0880167,299.9069833,401.4292556,431.4270139,457.8700278,401.7201222,399.8772833,399.5546889,400.2681222,64.78,1.74
6/16/2017 5:00,62.79,4.2,2615.756522,441.7791306,400.7625,9.625233222,1.591536639,300.0116111,299.4261611,299.9324222,299.7526444,300.11195,299.9367333,300.0183722,399.95545,403.3806722,414.2373778,386.36505,399.0565,399.7467667,389.1417667,65.36,1.77
6/16/2017 6:00,62.79,4.2,2266.860228,444.6282944,399.6878167,9.743032611,1.582341667,299.9890889,300.1166,299.9568722,299.6245556,300.0144111,299.95465,299.7352389,401.5103389,399.2970111,399.4278111,412.1707778,401.3153778,400.5319778,408.8238389,64.65,1.71
6/16/2017 7:00,59.99,6.65,3088.093429,448.6561167,399.8252778,9.725848889,1.586972222,299.95135,299.4735833,299.9367722,299.8105889,300.0000278,299.9726944,299.7733,401.9220944,403.3635944,400.2058278,400.8826389,399.4400278,400.4818,401.3964556,65.11,1.6
6/16/2017 8:00,59.99,6.65,2297.726475,486.33115,399.8315278,9.941141444,1.637170278,300.0727611,299.8032833,299.9870667,300.0171,299.6575278,300.02905,300.1256389,396.2101278,403.5920389,400.4619778,388.6948556,398.2981,398.3442722,393.5746333,66.92,1.1
6/16/2017 9:00,59.99,6.65,2623.974361,461.9968944,399.8373,9.806280167,1.605760111,299.9618722,299.7726278,299.9980611,299.9787611,299.9302556,299.8986,299.9843667,400.4398889,400.8090611,399.7327833,409.9860167,402.1719333,398.6482778,404.6326778,65.29,1.47
6/16/2017 10:00,59.99,6.65,2023.105168,411.1328111,399.5517278,9.806260778,1.544284778,299.8512722,299.93175,299.8166833,299.9776111,299.9386889,299.8517333,299.9343889,401.51895,400.52645,399.5799333,401.9844333,401.5325389,401.4173667,401.0207778,67.22,0.96
6/16/2017 11:00,59.99,6.65,1432.773576,289.5447138,400.3722167,9.783094111,1.520287226,299.95765,300.4170278,299.8690611,299.9394444,299.8122778,299.9746889,299.9239444,403.5211611,397.3788333,402.6111833,400.9536722,398.5585944,400.8937833,398.3957167,65.18,1.62
6/16/2017 12:00,59.99,6.65,2657.684658,277.0900806,399.6663167,9.714887611,1.520909124,299.9779833,299.8850611,299.9306389,299.8909222,299.9637333,299.9235167,299.9470611,403.5482222,400.0717194,397.2495611,396.9480278,400.4000278,399.8474167,400.0062556,64.46,1.83
6/16/2017 13:00,59.99,6.65,3253.407333,391.0833222,399.7750167,9.782783944,1.587082038,299.8391778,299.0232778,299.8826611,299.83005,300.0712944,299.9227167,300.0578,412.6881667,402.2379611,400.4750056,402.3179389,399.0245111,399.0933111,400.3293,64.53,1.73
6/16/2017 14:00,59.99,6.65,2473.875472,432.0440222,399.6560889,9.965969944,1.639407333,299.9898,300.1339,299.9618556,299.9215222,299.9153111,299.9096722,299.8436944,419.9864778,398.0332167,399.8236833,396.0085111,399.6565167,400.3872778,399.1542944,65.15,1.58
6/16/2017 15:00,59.99,6.65,2000.147735,403.4963944,400.1630333,9.935915611,1.597035333,299.8452722,300.0718222,299.8843667,299.9794222,299.98985,299.9230222,299.9054278,405.9527611,399.5087722,400.2055167,410.6472111,402.4071167,401.9635111,406.3911056,65.24,1.7
6/16/2017 16:00,61.32,6.08,2611.896379,380.7625429,399.7573142,9.780111111,1.5717615,299.1375167,300.1623056,299.9050778,299.8650528,299.6763917,299.9588111,300.0151944,401.6923278,410.4955611,421.9980547,398.0475222,402.5764778,400.3444444,399.7037167,65.46,1.56
6/16/2017 17:00,61.32,6.08,2947.849789,440.0445738,400.841158,9.671419222,1.669258194,300.3409167,299.7954333,300.1902278,299.9675528,299.8339139,299.8164,299.9320056,406.0842556,517.1181722,670.7571231,399.7683611,394.0797611,396.6493222,393.0805556,66.16,1.24
6/16/2017 18:00,61.32,6.08,2857.754546,503.1156,400.0569722,9.842487778,1.743100889,299.9714778,300.5684111,299.89815,299.9379944,299.8154722,299.8858611,299.9617444,405.6509611,400.1782444,399.3436833,399.4389111,401.20445,399.3387111,406.6934167,65.63,1.44
6/16/2017 19:00,61.32,6.08,2765.938015,420.5786833,399.3056111,9.786042222,1.6343435,299.9706611,299.6827111,299.9678167,299.8785833,299.9500889,299.8834722,299.9763444,400.5482,399.4834722,399.9398833,396.1854333,397.3855444,399.7893111,397.3453889,65.73,1.35
6/16/2017 20:00,61.32,6.08,2908.6265,435.3594667,400.3204944,9.5807985,1.695823778,299.9502944,300.0107722,299.9507333,299.9089556,299.6310056,299.9511556,299.9542833,399.4545611,399.9275056,399.8423,325.7925111,446.9930056,448.7302278,441.5364889,65.72,1.37
6/16/2017 21:00,61.32,6.08,2999.350556,444.8379139,400.3009028,9.9625025,1.721797556,299.8392833,299.8296222,299.9137889,299.9047722,299.7880222,299.8972278,299.8410111,403.3372944,402.3203944,435.5168389,468.9941667,452.8472056,450.2515111,457.7109417,65.5,1.42
6/16/2017 22:00,61.32,6.08,3045.631778,473.4857389,400.2380111,9.990837167,1.754087,299.7959278,299.9095222,299.8994944,299.8795722,300.1701778,299.9109556,299.9107333,399.9639889,399.0377778,400.1703611,451.96605,450.17535,449.31405,451.9896722,65.72,1.47
6/16/2017 23:00,61.32,6.08,3307.080297,496.7228056,400.22775,9.976333222,1.757523389,299.9543833,299.9054278,299.9619833,299.90925,299.7109556,299.9200222,299.9009,399.8438333,400.17365,401.1817722,454.92395,454.5225333,450.1193944,454.8642556,65.19,1.38
6/17/2017 0:00,61.32,6.08,3475.968014,410.9541333,400.5995222,9.993188444,1.659435278,299.8640889,299.5568611,299.8098444,299.9260556,300.0427667,299.8907556,299.8929556,400.5767833,399.11955,399.2515333,444.5441278,444.3295833,448.5529667,442.3615722,65.69,1.39
6/17/2017 1:00,53.35,18.8,3166.117789,482.2470556,407.92745,10.17821556,1.674305194,299.9052778,299.9815167,299.9437556,299.9199667,300.06685,299.9145833,299.8994889,399.9133222,471.7059167,530.4563167,439.76935,447.3617722,449.2189056,444.0609778,66.1,1.39
6/17/2017 2:00,53.35,18.8,3985.070321,493.4375833,399.9003056,10.02750994,1.745665833,299.9125611,299.3978778,299.94605,299.9747667,299.9076611,299.8666944,299.8194389,399.8213944,399.1161389,400.2085667,459.2594444,449.4483667,445.0388222,452.6513167,66.12,1.57
6/17/2017 3:00,53.35,18.8,3224.896731,591.1484556,402.7240889,9.866997278,1.720867278,300.0240167,299.7862611,299.9541556,299.96525,299.8075722,299.97715,299.9638389,400.0534556,399.7098944,399.5025667,436.7501278,451.4044167,435.6867389,447.6054611,66.06,1.76
6/17/2017 4:00,53.35,18.8,3161.873295,521.4173167,401.7747496,9.973872722,1.731565167,299.8871778,299.9032611,299.9463278,299.9802833,299.8690611,299.9223444,299.9394889,399.9210944,398.7673667,399.86965,453.3052278,448.8255944,435.5165778,448.4955556,66.27,1.77
6/17/2017 5:00,53.35,18.8,1666.216878,580.6342444,407.1708286,9.794441278,1.691497,299.9061111,300.47865,299.9544611,299.9434222,299.7893611,299.9070167,299.8778611,401.3873778,434.7624352,436.0901722,458.4863167,451.1868833,441.0957611,452.4894278,66.94,1.36
6/17/2017 6:00,53.35,18.8,4588.7805,528.802299,401.3969515,9.861625333,1.672985556,299.9164944,299.7861778,299.9176167,299.9049611,299.9754778,299.9352444,299.9662722,399.8443944,550.6724712,398.37685,448.7179222,448.2850111,440.7116889,447.8019333,66.79,1.46
6/17/2017 7:00,48.07,25.01,4779.632667,510.7224927,402.4310813,10.07291778,1.678259056,300.0058333,299.8769667,299.9336778,299.9141611,299.7743444,300.0517389,299.9729056,400.9987667,403.863227,428.8738278,451.0858667,450.9253222,449.1811167,451.7038389,66.1,1.45
6/17/2017 8:00,48.07,25.01,4901.662696,583.7382333,400.1632611,10.299485,1.709172611,300.1151778,299.4647722,299.9071278,299.9517278,299.9440389,300.0142278,299.9734278,401.0230167,401.7864389,399.3131111,451.1330944,449.5710833,445.0892111,450.2375722,66.44,2.32
6/17/2017 9:00,48.07,25.01,4964.018215,554.8184389,399.0548944,10.28635056,1.680112278,299.9712056,299.8229056,299.9918833,299.90315,299.8954111,299.9343556,299.95885,400.0852222,397.6817611,399.6339167,450.0700778,449.6851111,450.5930778,448.3234722,65.72,2.44
6/17/2017 10:00,48.07,25.01,4969.193078,542.4455778,400.4081556,10.12325589,1.660895056,300.1548778,300.0396778,299.936,299.9587778,300.1585444,299.8816056,299.9309,399.9365611,400.2240833,400.3185167,451.7468278,452.3103778,596.4165056,581.9414444,65.81,2.22
6/17/2017 11:00,48.07,25.01,4704.988617,622.2487333,400.4875722,10.27448367,1.756475889,299.9687222,299.5990333,299.9615278,299.8868,299.4701778,299.9264111,299.9910444,400.1311667,401.3553944,400.3873833,452.0154556,449.3999611,599.7666556,599.9611722,66.06,1.98
6/17/2017 12:00,48.07,25.01,2734.487181,592.8877333,399.3519222,10.369145,1.7207605,300.08035,299.2661611,299.9698778,299.9134056,300.0336222,299.9094,299.9836222,399.3257278,399.9034333,400.1809167,450.4360222,451.0606778,600.1932778,599.7066389,66.26,1.94
6/17/2017 13:00,48.07,25.01,3923.915306,576.9793222,400.2981889,10.02395811,1.700295667,300.0583278,299.8488833,299.9586611,299.9621278,299.5388444,299.9001944,299.8629889,400.0343222,400.0795278,399.0823389,448.5607722,450.0538444,600.2494722,598.9918889,65.05,2.39
6/17/2017 14:00,48.07,25.01,2978.904719,481.1043333,399.7004778,9.838121444,1.585563722,299.8758611,300.02535,299.9113389,299.8927389,300.0059389,299.91215,299.9281167,398.7268,398.7630278,400.1147778,448.1718167,450.8488889,599.7163778,598.8231722,65.27,2.28
6/17/2017 15:00,48.07,25.01,2840.986128,507.9194278,399.8313056,9.933769389,1.618238056,299.8773833,300.4431444,299.9109611,299.8795222,300.2268389,299.9190889,299.8673444,400.1793278,399.5081722,399.67675,447.6778167,449.4804111,600.1123111,598.3427444,66.14,2.07
6/17/2017 16:00,50.15,22.12,4069.220417,501.1131583,399.7572278,9.765201111,1.648747333,299.6868833,299.92515,299.9599111,299.9523722,299.8154778,299.8501722,299.9264389,398.7752111,407.7846167,445.6769444,446.0533556,449.5421722,600.2985111,596.3151139,65.43,2.01
6/17/2017 17:00,50.15,22.12,3080.336972,522.0419722,399.6639,9.694966944,1.666011722,299.6944167,299.7490222,299.9016222,299.9285167,299.9515833,299.8787944,299.8541611,399.6185278,398.9517806,434.4101444,461.1632944,452.7058389,600.805125,598.3895889,65.48,1.72
6/17/2017 18:00,50.15,22.12,3320.450056,542.9496583,401.2600972,9.907708111,1.666752917,299.9156611,299.8993722,299.9230833,299.8546778,299.7412389,299.8418,299.9414556,400.2516111,405.6621139,432.1260167,440.8528389,448.4552667,599.3831028,591.2239417,65.0,1.87
6/17/2017 19:00,50.15,22.12,3086.65559,529.8736028,400.6695667,9.780782944,1.670720333,299.8857833,299.8110389,299.90415,299.9018111,299.8883722,300.1561389,299.9219889,400.0488222,432.1367806,469.61195,465.8875611,450.4710444,604.9357028,594.4632722,64.88,2.2
6/17/2017 20:00,50.15,22.12,2246.926508,513.2023056,400.00525,9.463050611,1.624454667,299.8516389,299.58345,299.9891889,299.8227444,299.9488333,299.9233389,299.8289889,400.1426278,396.6612889,399.8935167,450.3769944,450.9850667,599.3406889,598.8379611,65.04,1.93
6/17/2017 21:00,50.15,22.12,2384.819331,476.3296767,401.2518516,9.439923,1.641072084,299.8985833,300.0614222,299.9371278,299.9290111,299.9671,299.8959611,299.9298,401.3088944,406.9569778,438.4336889,457.4238389,456.9189611,612.5759667,596.0588,65.21,1.66
6/17/2017 22:00,50.15,22.12,2365.96535,479.4075483,397.0203122,9.541918889,1.666846805,299.8199056,299.8020889,299.9595722,300.0153444,299.9555778,299.8037611,299.9370667,399.4599944,396.3215222,443.5021611,445.873,443.8679667,606.8670472,582.2733111,65.38,1.41
6/17/2017 23:00,50.15,22.12,2562.407989,519.5621833,402.2088278,9.385709167,1.662999083,299.9989667,299.83,299.96875,300.0498806,299.9386222,299.89465,299.9431722,401.9537611,401.6903556,414.7187,448.3984861,448.9855333,602.5348278,591.8107667,64.62,1.91
6/18/2017 0:00,50.15,22.12,2440.962134,505.8894944,402.2465444,9.493042556,1.658732056,299.9585722,299.8532167,299.9896222,299.8397944,299.7154556,299.9555778,299.8984222,400.8429222,435.5808333,508.396025,431.4337639,447.7844611,600.7203278,592.2468222,65.03,1.56
6/18/2017 1:00,55.97,12.31,1792.389733,395.4058472,400.4722222,9.518124222,1.559195568,299.8748,300.3885278,299.9041889,300.0126944,299.8998222,299.9667889,301.0118,399.5546611,397.4541667,415.5361778,446.0382611,450.9156611,602.3578694,594.1067194,65.47,1.76
6/18/2017 2:00,55.97,12.31,1564.248757,437.9641944,399.6769,9.217729278,1.556808599,299.9094667,300.0620722,299.9172778,299.9985,300.1890833,299.9381722,300.1190889,400.1945278,401.5231278,399.8474222,453.9989611,450.1843056,600.2699111,599.49855,64.82,1.18
6/18/2017 3:00,55.97,12.31,2525.424228,480.0810333,400.3108722,9.246238167,1.603298889,299.9152,299.4615056,299.9085333,299.8494833,299.7205167,299.8826056,299.4795,399.8993667,398.9493667,400.1552222,453.8128444,450.6001444,599.4625556,601.4711444,65.21,1.13
6/18/2017 4:00,55.97,12.31,3594.16213,528.4166833,399.6430722,9.6692865,1.667030278,299.8920167,300.1733944,299.9305389,299.9269722,299.8645611,299.9445333,300.2114167,398.5555333,398.4306389,399.8837056,452.6171611,451.5407889,600.8640944,602.1006,65.05,1.21
6/18/2017 5:00,55.97,12.31,3506.598762,521.8295778,399.7570056,9.910341778,1.661281667,300.0279833,299.9462889,299.8758556,299.9413,300.2293111,299.9078222,300.2235889,400.0997056,400.7454778,400.3248833,450.7466389,450.2354111,599.6980278,599.72485,65.47,1.34
6/18/2017 6:00,55.97,12.31,3382.914833,539.5298111,399.9868056,9.936129722,1.721789833,299.8301611,300.2127111,299.9389944,299.9168722,300.0820167,299.9263333,299.7887167,399.9710889,400.7051833,400.2815667,449.6684222,450.0955889,599.5984444,599.9074,64.35,2.08
6/18/2017 7:00,46.76,27.94,3460.019515,517.0936333,400.0031722,9.926108778,1.711443333,299.9405056,299.7678611,299.9940389,299.9280278,299.7981667,300.0647778,299.9368833,400.2793889,399.0041,399.0693611,449.3838889,450.3163222,598.3797167,600.5683333,64.25,2.3
6/18/2017 8:00,46.76,27.94,3555.580478,499.6503,398.6787556,9.882284333,1.660110667,299.8366111,300.4132167,299.9755556,299.8669833,300.0595556,300.0221889,300.6289833,400.0332778,399.3517611,399.7061333,448.5357833,449.1801611,599.5875111,598.0838,64.23,2.32
6/18/2017 9:00,46.76,27.94,3520.772216,598.5182389,399.4171444,10.18663278,1.730177389,299.9978222,300.7905667,299.9568389,299.8727833,300.0274556,299.9704444,300.0897167,399.9073278,399.3654111,400.49825,448.9684444,450.8007667,599.3329111,599.051,63.94,2.15
6/18/2017 10:00,46.76,27.94,2347.171281,557.3923278,400.6304778,10.01224139,1.677383667,299.9730167,300.3918833,299.9018722,299.9498722,299.8276722,299.9015111,300.2512778,400.9706972,401.8402472,399.2796444,450.0194833,449.7507889,599.8911722,600.38795,64.53,2.15
6/18/2017 11:00,46.76,27.94,3645.461734,486.5058444,399.5648,9.761635611,1.592913,299.7526611,300.3397944,299.8898889,299.8235444,300.4100833,299.9100278,299.881,398.5275722,398.7132056,399.3196611,447.3083389,447.8933444,599.5011722,597.4828056,64.85,2.14
6/18/2017 12:00,46.76,27.94,4095.023667,538.7134778,400.8559648,10.11902278,1.654863236,299.9332944,300.0367889,299.9582444,299.9571056,299.9159667,299.9128056,300.0312278,401.2349278,402.3342444,402.7499833,448.9494056,448.9114,598.7056167,598.1408333,64.66,2.43
6/18/2017 13:00,46.76,27.94,3560.989502,526.7959611,400.1180852,10.09945711,1.647954958,299.9599722,299.7790667,299.9079722,300.0117722,299.7311833,299.8892944,299.9682889,398.6844889,329.5562528,406.5445611,446.6399222,451.3811833,600.1682,596.4474917,63.9,3.23
6/18/2017 14:00,46.76,27.94,1382.786172,502.2141278,399.9207389,9.706042,1.607884333,299.9650222,300.2809833,299.9846833,299.9294889,299.8562889,299.9290278,299.8196167,400.2135222,398.9157333,399.6433944,451.5947778,450.0746056,599.4197056,600.6817,65.37,1.87
6/18/2017 15:00,46.76,27.94,3534.302765,438.8005778,400.0187778,9.724543667,1.547776028,299.9914278,299.9676389,299.9387556,299.8821278,299.8480278,299.5974111,300.2052611,399.42115,399.9734056,399.5960889,448.8701111,449.6831389,547.2690611,545.8268778,65.61,1.87
6/18/2017 16:00,48.82,22.32,4005.258944,569.91495,399.5417278,10.10072828,1.691271056,299.8301278,298.0625778,299.8802389,299.9844111,299.9262167,300.0410611,299.9703222,399.2578833,400.7436111,400.3515667,446.6446611,450.6542667,449.77695,448.342,64.25,2.32
6/18/2017 17:00,48.82,22.32,2984.166365,602.0393889,399.1336611,10.15059961,1.732729222,299.8993944,299.5450778,299.9540111,299.9352833,299.8627444,299.7583444,299.8129,401.0196778,400.5499667,400.0893056,453.9713389,450.4392333,450.2128111,452.7616833,65.53,1.44
6/18/2017 18:00,48.82,22.32,3714.827722,614.3428944,400.2099222,9.962520889,1.743880611,300.0033,300.0856944,299.9424167,300.05055,299.9122444,299.9767889,299.7013833,400.1310889,399.3833389,399.4573556,449.6886889,449.6951389,450.7059778,450.0035556,65.04,1.68
6/18/2017 19:00,48.82,22.32,3182.535372,594.9453667,399.5396667,10.24669444,1.737211778,298.4447111,299.4663389,299.7631333,299.8072389,299.7997111,299.8027611,299.8009611,450.0378667,401.4653889,482.1847167,450.2418889,462.6012972,450.5509,451.5553722,65.28,1.79
6/18/2017 20:00,48.82,22.32,3845.862556,591.3736333,399.4819833,10.29311944,1.746676833,299.9369222,299.8753278,299.8958167,299.9280778,299.9062889,299.8393889,300.0164111,467.3179389,399.3911833,411.6002389,448.1027222,449.069275,454.7185,450.2645667,64.81,1.48
6/18/2017 21:00,48.82,22.32,3884.418056,543.6505139,400.4425139,10.25792111,1.690328944,301.1094667,300.1863222,299.8925056,299.9377667,299.8637889,299.9686111,299.94385,416.9358,400.1318278,403.7394611,450.1292944,446.0590222,450.9085889,446.7122833,65.16,1.78
6/18/2017 22:00,48.82,22.32,3828.625667,568.0519389,400.14425,10.39580389,1.734486556,299.9188444,299.4759556,299.9233556,299.9320722,300.2106389,299.8907667,299.7797444,401.1871667,399.9637333,400.38985,450.4114722,450.6247833,450.4133833,450.4566278,65.68,1.56
6/18/2017 23:00,48.82,22.32,4335.650389,513.1495111,400.6107,10.38235333,1.6710525,299.8378389,299.7549167,299.9833944,299.8441722,299.8228833,299.9193556,299.4582,401.3353,399.1708333,399.4297278,449.6688667,449.8717944,451.0625889,448.7454056,65.38,1.93
6/19/2017 0:00,48.82,22.32,4001.566444,533.9127278,399.9095,10.323905,1.6994135,299.8687,300.4477667,299.8836778,300.0056833,300.00365,299.91815,299.7279222,399.89525,399.1286889,399.8902667,448.6472556,447.9249222,448.9657556,449.1374333,65.85,1.75
6/19/2017 1:00,45.71,29.15,3926.038389,567.4310167,399.1347944,10.29008667,1.743641944,299.9702833,300.0213944,299.9124056,299.8251722,299.7582944,299.9108333,299.8114,399.7491944,400.5891833,399.5326556,450.3811389,450.8863278,449.6532,451.7548833,65.79,1.48
6/19/2017 2:00,45.71,29.15,3677.818208,546.6428944,400.4754556,10.18977444,1.7136105,299.8329833,299.7940222,299.8956944,299.9114222,300.0106389,299.9238056,298.7375444,399.4096556,401.7756167,399.3115444,449.1773,448.4164278,449.60295,449.60005,65.99,1.76
6/19/2017 3:00,45.71,29.15,3843.851761,503.6487167,399.6991889,10.31463833,1.668243278,300.0082722,299.5668056,300.0796889,299.9185611,299.5718056,299.9466111,299.97345,401.0048222,399.0370333,399.9034278,448.5707056,446.9597722,452.0690833,452.8796944,65.84,2.1
6/19/2017 4:00,45.71,29.15,3924.198728,525.5660667,400.0955944,10.30735833,1.713478944,299.87705,300.2636778,299.8886556,299.9156333,299.5440056,299.9128278,299.6615111,399.3177389,398.8811556,399.75085,450.9107333,447.8878444,449.3120889,449.6993833,65.86,2.01
6/19/2017 5:00,45.71,29.15,4010.337967,468.4780944,399.5218389,10.28932556,1.638738111,299.9673778,299.54345,299.9917,299.8630111,300.1899278,299.9638667,299.5992667,399.8617667,399.8602333,400.2270778,446.8623556,449.4742444,449.8472833,449.0789944,65.31,1.69
6/19/2017 6:00,45.71,29.15,4070.520944,537.49945,399.5415444,10.27070278,1.731579389,299.9441778,300.0015167,299.9310222,300.0000111,299.9539667,299.9440222,299.7651167,400.8986389,401.1219833,399.2468111,451.3146056,448.6839667,449.2526111,449.4676389,66.29,1.44
6/19/2017 7:00,44.9,30.12,3806.5738,504.3127889,400.1423167,10.23210222,1.684399056,300.0209667,299.6739778,299.90875,299.9184167,299.6696389,300.00835,299.6249611,399.9761722,398.9848333,399.8604833,449.47975,449.9988,450.6960833,450.3043389,63.48,2.76
6/19/2017 8:00,44.9,30.12,3887.569758,502.6348,400.3552111,10.54438056,1.695415111,300.19125,300.1502778,299.9721222,299.8938722,299.9592056,300.15005,299.9854889,400.1079,400.9151056,399.4494056,450.4055389,450.3611833,449.3333722,449.4540222,64.6,2.62
6/19/2017 9:00,44.9,30.12,2546.56741,541.4724167,399.4275333,10.45698722,1.734227222,300.0512,300.1343111,300.0011056,299.9339056,299.6323,299.9444556,299.8936389,399.1667278,399.1576444,400.5602889,450.2127389,450.5668056,449.6173,450.1121222,64.63,2.8
6/19/2017 10:00,44.9,30.12,3583.904403,608.2131944,400.2878278,10.41360222,1.738503556,299.8994056,300.0420778,299.9546944,299.8926111,300.5023056,299.5873667,299.9663111,398.8309833,399.7520056,399.0252111,450.2169444,450.9557667,450.6684389,449.5977056,63.21,4.67
6/19/2017 11:00,44.9,30.12,3190.560635,652.8823278,402.9426389,10.14964567,1.758433444,300.0063889,300.0787611,299.9606,299.9224833,299.8489222,300.0145889,299.9514111,398.4591556,399.9747,400.0167556,451.1931111,448.9030333,391.2298333,346.7139806,64.06,3.56
6/19/2017 12:00,44.9,30.12,2166.718039,689.2169389,408.5159833,9.842166222,1.760047667,299.9793,300.2311778,299.9818611,299.89415,300.0437444,299.9031444,299.9841778,401.4262389,399.5668167,399.6367778,449.9840222,449.3348611,316.2142718,451.0262444,63.88,3.64
6/19/2017 13:00,44.9,30.12,1882.825317,541.7725167,401.1122222,9.642656722,1.6474095,300.1348056,300.0538444,299.9518056,299.8411111,299.7535222,299.9304167,299.9298111,400.5500944,399.2957056,399.6456444,448.5758333,449.8022167,368.8871338,447.6757444,63.61,4.32
6/19/2017 14:00,44.9,30.12,2824.006339,475.2696722,400.0076167,9.396136389,1.583009444,300.0294944,300.1742167,300.03325,299.8618056,299.539,299.8808944,299.9768611,400.5030167,397.0929167,399.9750556,446.1180333,447.7296833,348.4389,447.2058222,64.13,3.63
6/19/2017 15:00,44.9,30.12,1876.182603,594.4619944,399.3041611,9.421376389,1.724076056,299.8866056,300.1922611,299.8937444,299.9447556,299.7278056,299.6808944,299.9821889,400.7799167,399.1080278,400.5204944,454.9947722,452.4362389,349.7155889,451.9600278,63.86,4.19
6/19/2017 16:00,49.06,23.19,3263.629505,483.5691444,405.5467761,9.311998,1.710025,299.3434778,300.3356667,299.8944389,299.8482222,299.6912611,300.0958778,299.9244722,403.8240389,466.2778861,592.1807167,432.5240417,451.2182694,359.5902111,449.5129944,65.25,2.59
6/19/2017 17:00,49.06,23.19,4836.806389,608.4168556,408.8013571,9.9009075,1.646167778,299.68825,299.5966889,299.8747667,299.9348389,299.7707,300.1097778,300.0197611,428.4760056,401.0200111,401.9534611,451.8586944,451.8686722,351.0572667,451.2358333,65.95,1.16
6/19/2017 18:00,49.06,23.19,4608.520944,627.1707111,402.5661473,10.33206,1.701624111,299.8481167,300.27405,299.87755,299.9311333,299.8235444,299.8911278,299.9201667,422.6816944,399.34445,400.3586833,449.28835,450.898,360.1315389,451.8549167,65.95,1.16
6/19/2017 19:00,49.06,23.19,4261.105,555.1360889,399.1941444,9.980700167,1.687786889,299.9006,300.0443222,299.9513111,299.9434389,299.8132611,299.9142056,299.9095778,429.5924611,398.7689333,399.6239889,450.4445111,449.3693889,358.8680722,450.4868444,66.24,1.39
6/19/2017 20:00,49.06,23.19,3823.4925,603.7257111,409.939484,9.889177167,1.7009285,299.5086556,299.9395,299.9334111,299.7934722,299.9298,299.6104778,299.8999611,438.1395944,398.3032333,399.3960389,450.5993111,450.5588778,349.0114889,448.2425778,65.72,1.65
6/19/2017 21:00,49.06,23.19,3372.666394,620.9070944,413.3984855,9.991132778,1.689939444,300.1922333,300.7825333,299.9585222,299.9578833,299.9156333,300.1078389,299.9642611,442.4622278,398.9552167,427.9838167,451.3198167,450.7516278,360.3211167,452.2817722,65.65,1.53
6/19/2017 22:00,49.06,23.19,2747.53025,509.3687444,399.5914278,9.861017167,1.668829667,299.9068333,300.0673944,299.9136833,299.98785,299.9041056,300.2471111,299.9183167,431.3345722,399.427275,538.6499667,455.2351,450.5174889,365.0328111,446.4785333,65.13,2.51
6/19/2017 23:00,49.06,23.19,3308.423956,576.3231778,407.2176866,9.948299944,1.689990556,300.9022333,300.0653444,299.9643833,299.8692778,299.83385,299.6625889,299.9719389,417.3712722,399.6806056,298.8041389,453.8618944,450.8272722,353.82725,449.2137444,65.65,1.82
6/20/2017 0:00,49.06,23.19,2866.332417,537.5605944,400.4563022,9.7734855,1.682384667,299.9164722,300.0398222,299.9157444,299.9565222,299.8222111,300.2810778,299.8834889,400.5895167,397.2663444,430.5768333,449.9266722,451.4018,349.9745611,450.01225,65.55,1.92
6/20/2017 1:00,55.26,14.18,1821.502128,542.4401222,400.3822611,9.921877222,1.683027944,299.8651444,300.2370556,299.9208389,299.9324278,299.7908222,300.2082056,300.0273778,399.738,399.9615667,390.1408111,450.54905,450.0395167,348.8445333,449.1726278,65.87,1.64
6/20/2017 2:00,55.26,14.18,2997.060058,545.6215167,400.5571083,9.839624944,1.685832444,299.9761222,300.1737667,299.9438722,299.9225722,299.9506389,300.0041611,300.1181167,399.8865944,399.7387056,419.7194278,449.9682722,450.3597833,363.5072778,449.3811611,65.08,2.7
6/20/2017 3:00,55.26,14.18,3471.687622,601.8000611,409.2287444,9.687679389,1.705136611,299.8453444,299.9922167,299.9749556,299.9442278,300.2932389,300.0093833,299.8353278,399.2171167,400.0914389,328.2293778,449.0678722,449.4228667,450.9102778,449.236,63.81,3.51
6/20/2017 4:00,55.26,14.18,3277.493111,629.5263167,411.0738572,10.02329828,1.684643389,299.9112389,299.1314944,299.8939722,299.91115,299.94,299.6086611,299.8842778,401.0812944,401.0381333,342.9050444,456.9721167,450.7940889,459.4244833,453.6355389,62.54,4.32
6/20/2017 5:00,55.26,14.18,2895.398333,673.3394167,414.3844704,10.18121167,1.710416667,299.8630056,300.2584722,299.9295,299.91545,299.7886722,299.7166667,299.8281333,400.1166333,400.1077722,400.2062889,450.7113944,450.7211778,451.1795611,451.8693111,62.17,4.77
6/20/2017 6:00,55.26,14.18,3854.905944,642.2339,415.8738092,10.03077878,1.679440833,299.9795167,300.2065833,299.9147833,299.9484833,300.3977444,299.7188444,299.9651,399.4579833,399.5935944,399.5583,448.6701278,448.2390056,449.2291889,447.8142556,62.45,3.84
6/20/2017 7:00,50.75,20.45,3384.170389,684.1263722,417.3631481,10.07192678,1.721914444,299.8736389,299.4404278,299.9180944,299.9212,299.9553278,300.1015111,299.8628333,399.0864,399.4071778,399.6214056,449.8112111,449.2602333,450.0227556,448.4944167,62.62,4.88
6/20/2017 8:00,50.75,20.45,3474.260333,584.8427611,403.094779,10.06465739,1.691596444,299.9043611,299.8144556,299.9572167,299.8924,299.6718944,299.7298722,300.1775556,399.5744222,400.3976944,400.2620667,447.0889778,448.5731944,449.7291889,447.9149833,62.78,4.13
6/20/2017 9:00,50.75,20.45,3228.379928,555.3692778,400.5017611,9.826358056,1.674551944,299.9168278,300.2558722,299.9138389,299.9732444,300.1863944,300.4038167,299.9514,400.6642333,399.6061056,400.5476389,450.8952111,450.1516278,451.6182833,449.1789389,64.5,2.39
6/20/2017 10:00,50.75,20.45,3529.666222,549.0555889,399.8956778,9.939656333,1.668719278,299.9635056,300.4731889,299.8778111,299.9439167,299.7357056,299.7714556,300.2385278,399.3956444,400.1754111,399.1919889,450.5719583,450.7388389,450.0523833,449.74565,65.7,2.0
6/20/2017 11:00,50.75,20.45,3561.289361,570.6573,399.9192833,10.14383667,1.690817611,300.0848833,300.1022,299.9684333,299.9406278,299.7401667,299.6822111,299.9715722,399.9569611,399.6514667,400.0803778,450.9063889,450.6028667,451.2156167,449.8317444,65.16,2.76
6/20/2017 12:00,50.75,20.45,3799.672889,578.5565389,399.5913111,9.963065833,1.703649444,300.1227056,299.9747944,299.9843111,299.9812778,299.9441778,299.7702,299.8203889,400.1898278,399.4826,399.5768556,450.1335278,450.3451222,448.8331278,449.8338833,65.65,2.01
6/20/2017 13:00,50.75,20.45,4003.060206,620.9008667,399.847,9.885943278,1.754686056,299.9268111,299.8280222,299.9895167,299.9356333,300.0486333,300.1210944,299.9743056,399.4625222,400.5486833,399.65665,450.9362167,450.5906111,450.2874778,449.8077889,65.3,2.22
6/20/2017 14:00,50.75,20.45,2450.252867,604.7910278,399.1824778,9.842520389,1.737689778,299.8754833,299.6585444,299.9562056,299.9414,299.9762222,299.7786778,299.9930944,399.7809222,399.8772389,399.3293944,450.3166778,451.6419333,448.7194,451.0967056,65.56,2.17
6/20/2017 15:00,50.75,20.45,3412.812862,610.8444056,400.3220444,9.725131278,1.741700389,299.8933,300.5778111,299.9562278,299.8750611,299.9389111,299.7609944,300.0462222,400.1261167,400.9502056,400.3720222,450.0666556,450.3281111,450.6260389,450.1987722,64.97,2.64
6/20/2017 16:00,49.85,21.61,3525.098389,610.2506722,399.2118333,9.750791722,1.742369444,299.8701389,300.2938167,299.9540389,299.8892111,299.9365667,299.2210667,300.0335056,400.8369167,401.3373722,399.9069444,453.3052722,453.0289556,449.6250222,451.2436722,65.15,2.48
6/20/2017 17:00,49.85,21.61,2853.824936,574.6523556,400.3998833,9.932212944,1.695646833,299.9379056,299.8739889,300.0091333,299.9287833,299.8371722,299.9202556,299.9560778,399.7737,399.4453167,399.9344722,448.4127556,447.8313667,449.6382444,447.6888056,64.26,4.14
6/20/2017 18:00,49.85,21.61,3099.095456,580.0533056,400.1098,9.773877944,1.704910611,299.9091944,300.0041611,300.0067222,299.9276889,299.9447611,299.4554111,299.8525889,399.2578889,399.7966389,399.9223667,450.1393556,449.8182611,449.5264278,449.5798778,64.6,2.67
6/20/2017 19:00,49.85,21.61,3503.608289,584.3491333,399.4524889,9.850204056,1.710053833,299.8478,299.10095,299.8964667,299.9456222,299.8753222,299.8454333,299.9470778,399.9210667,400.8499333,400.1988333,450.3797667,450.5620056,450.0370667,449.4074056,64.44,3.14
6/20/2017 20:00,49.85,21.61,2975.497689,579.0191611,399.7142278,9.808278389,1.701736222,299.9541722,299.9748333,299.9496222,299.8820833,300.1577389,299.8308444,300.0234222,398.4764556,399.8068667,400.2932167,450.1752778,450.3267667,449.3249556,449.3874222,65.62,1.96
6/20/2017 21:00,49.85,21.61,3155.374222,574.9731056,399.7122389,9.803816667,1.697734167,299.9545333,299.6351722,299.9656833,299.9109389,299.8981167,300.2703889,299.8687333,399.4446278,399.5265944,399.5740944,450.2857167,449.8013722,448.9661611,449.5692111,63.98,2.23
6/20/2017 22:00,49.85,21.61,3297.730333,573.7066722,399.9769889,9.916502167,1.699023556,299.8147833,299.9463111,299.9412722,299.9019056,299.8345944,299.9341222,299.7966056,399.1566556,399.5357722,400.3119111,450.2494611,450.4884722,449.9993889,449.9141833,64.84,2.81
6/20/2017 23:00,49.85,21.61,3010.911417,594.6217389,400.4673667,10.00833233,1.719686611,299.9224389,299.7586889,299.9700389,299.9148278,299.7886,299.9716222,299.9608111,399.9226611,401.1279722,399.9100278,451.0550889,451.2063778,448.5979611,450.15155,65.49,2.36
6/21/2017 0:00,49.85,21.61,2359.254367,557.8142444,399.1715167,9.8591285,1.679738278,299.8174333,299.9978444,299.9763278,299.8833278,300.0443056,299.6102889,300.0659167,397.9778556,400.1111722,398.7935167,448.6302944,449.2590111,449.8847667,449.0614389,65.89,1.59
6/21/2017 1:00,52.67,17.88,2832.906989,587.5162389,399.9874722,9.432600278,1.714103167,299.9401056,299.6819611,299.8958889,299.778875,299.7643611,300.0958722,300.0022389,400.2693333,398.8990056,398.9229556,450.1892333,449.3647611,448.4192333,449.83435,64.47,3.44
6/21/2017 2:00,52.67,17.88,2859.573514,572.8212889,399.6787278,9.484273778,1.696254333,299.8137611,299.8955333,299.9622111,299.855,299.9049222,299.8532278,299.9489111,399.1125167,398.4832389,400.1211556,450.0979389,448.3704278,449.8873389,448.8672222,65.98,1.44
6/21/2017 3:00,52.67,17.88,3050.059978,586.1697833,399.12415,9.536282222,1.713532889,299.9962444,299.5975278,299.9600056,299.97885,300.3632167,299.9306056,299.7639,399.3738667,398.9050278,400.14835,450.3683722,452.0391611,447.5320111,447.65645,66.34,1.16
6/21/2017 4:00,52.67,17.88,3353.084056,571.4842944,399.9103889,9.670964056,1.708249444,299.83245,300.0663833,299.9420889,299.9570889,299.5708278,299.9283389,300.1396667,398.9589111,400.5340389,399.8388056,450.7235333,451.3458389,443.9694833,450.9167889,65.33,1.78
6/21/2017 5:00,52.67,17.88,3371.186843,543.0454722,400.1185,9.799316111,1.696291111,299.8982222,300.0195667,299.9524778,299.9457222,299.6446167,299.9285056,299.9256222,399.4713111,399.3196833,399.4381333,450.0167167,449.8569667,451.2119556,450.40535,66.26,1.37
6/21/2017 6:00,52.67,17.88,3296.38488,533.9168222,399.6613944,9.796875889,1.720559,299.9031,299.7819667,299.9828333,299.9805333,300.0467833,299.9145778,299.9060167,401.3394278,400.7944944,400.3224278,450.6649222,450.4919944,447.4290278,449.1096889,65.92,1.76
6/21/2017 7:00,52.67,17.88,1910.980339,561.8750944,405.2338806,9.663377778,1.683878389,299.9014667,299.9417722,299.9578222,299.9757444,299.8927222,299.8970889,299.9251167,716.8782222,685.7369694,638.4570333,534.8433278,535.7728806,535.1393083,448.0193222,65.88,1.58
6/21/2017 8:00,52.67,17.88,888.5003944,447.2486778,409.5914638,9.630345889,1.530435164,300.0741278,299.8576611,299.9393111,299.9140833,300.1144111,300.0024944,300.0399611,800.7354611,800.0580556,799.1836167,600.3211,600.2053111,600.5150111,451.5303889,65.42,1.98
6/21/2017 9:00,52.67,17.88,543.7981565,252.9137014,400.0271542,9.422158278,1.519994752,300.0804278,299.6509111,299.9322667,299.9189889,299.9065444,300.0751611,300.0228056,806.7276175,799.1319753,807.847586,586.4525944,595.8780944,599.0451944,446.0913056,64.99,2.4
6/21/2017 10:00,52.67,17.88,596.2373955,245.4951901,399.9490271,9.379738056,1.519990448,300.0223111,300.0594333,299.9027778,299.927592,299.8321433,298.2570944,299.2938778,853.426438,775.2072595,866.5179541,603.4908102,638.8671324,668.0588715,571.3667145,64.99,2.4
6/21/2017 11:00,52.67,17.88,648.6766345,246.7902201,399.443177,9.345475778,1.519986145,182.7368886,180.9424319,186.6792653,299.280117,297.6003016,203.5387389,200.4327889,463.4057333,728.5837062,867.1066808,607.5746994,639.8971194,670.3931466,559.8922178,64.99,2.4
6/21/2017 12:00,52.67,17.88,701.1158735,248.08525,396.9533325,9.299387444,1.519981841,177.4526496,185.8251538,203.3985913,299.0206749,297.0225342,199.7415185,199.9931667,485.0355722,681.960153,867.6954074,611.1295817,640.9271064,665.7260828,534.9197791,64.99,2.4
