date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
6/21/2017 13:00,52.67,17.88,753.5551125,249.3802799,394.4634879,9.248799056,1.519977537,177.5585765,191.5993882,220.6119486,298.7612328,296.4447668,197.8661593,199.7281222,536.2064389,635.3365997,868.284134,614.684464,641.9570934,661.059019,509.9473403,64.99,2.4
6/21/2017 14:00,52.67,17.88,805.9943515,250.6753099,391.9736434,9.206947,1.519973234,177.6645035,197.3736226,237.8253059,298.5017908,295.8669994,199.9326833,200.27655,528.9977278,588.7130465,868.8728606,618.2393463,642.9870804,656.3919552,484.9749015,64.99,2.4
6/21/2017 15:00,52.67,17.88,858.4335905,251.9703398,389.4837988,9.17383,1.51996893,177.7704305,203.1478569,255.0386632,298.2423487,295.289232,200.391,201.27,524.512,542.0894932,869.4615873,621.7942286,644.0170674,651.7248914,460.0024627,64.99,2.4
6/21/2017 16:00,52.67,17.88,910.8728294,253.2653698,386.9939542,9.17383,1.519964626,177.8763574,208.9220913,272.2520205,297.9829067,294.7114646,200.391,201.27,524.512,495.46594,870.0503139,625.3491109,645.0470544,647.0578276,435.030024,64.99,2.4
6/21/2017 17:00,52.67,17.88,963.3120684,254.5603997,384.5041097,9.042141222,1.519960323,177.9822844,214.6963257,289.4653778,297.7234646,294.1336973,198.6775175,231.45965,567.0076556,448.8423868,870.6390405,628.9039932,646.0770414,642.3907638,410.0575852,64.99,2.4
6/21/2017 18:00,52.67,17.88,1015.751307,255.8554296,382.0142651,8.935218722,1.519956019,178.0882114,211.6479303,276.4032528,297.3906104,293.5559299,196.5120825,256.3087444,544.1851206,402.2188335,871.2277671,632.4588755,647.1070284,637.7237,385.0851464,64.99,2.4
6/21/2017 19:00,52.67,17.88,1068.190546,257.1504596,379.5244206,8.867742111,1.519951715,280.9727202,247.4318437,195.8493758,295.3397869,292.9781625,199.838,200.1304611,468.5035049,355.5952803,871.8164938,636.0137578,648.1370154,633.0566362,360.1127077,64.99,2.4
6/21/2017 20:00,52.67,17.88,1120.629785,258.4454895,383.8844915,9.015393167,1.519947412,300.0505444,299.5299667,257.2920905,296.9621504,296.2916907,246.5290167,251.3373333,391.3211206,489.3089354,872.4052204,639.5686401,649.1670024,628.3895724,335.1402689,64.99,2.4
6/21/2017 21:00,52.67,17.88,1173.069024,259.7405195,404.124116,9.233802667,1.519943108,299.897,300.0300722,299.9673556,299.8891278,299.9450222,299.6363611,300.2400278,314.1387363,743.9821507,872.993947,643.1235224,650.1969894,623.7225086,310.1678301,64.99,2.4
6/21/2017 22:00,52.67,17.88,1225.508263,256.6170341,400.6237753,9.274789333,1.519938805,299.7952667,299.7409944,299.9136167,299.9532778,300.0181111,300.16845,299.8289111,532.810062,573.4289704,576.8480348,556.3133841,591.1070692,619.0554449,285.1953913,64.99,2.4
6/21/2017 23:00,52.67,17.88,1277.947502,268.8990411,405.8062793,9.238373333,1.519934501,299.9336222,299.9377167,299.9143778,299.9536778,299.53355,299.9705389,300.42795,837.2982565,781.1780662,454.5686444,184.0353909,507.9796778,614.3883811,260.2229526,64.99,2.4
6/22/2017 0:00,52.67,17.88,1330.386741,259.4631848,402.0810645,9.086947944,1.519930197,299.8904944,299.8248944,299.9924778,299.9447889,300.0957444,299.6868,300.0655667,527.6092157,532.4535394,455.8526833,380.4757889,413.1598278,518.9894625,235.2505138,64.99,2.4
6/22/2017 1:00,52.17,19.6,1169.506251,256.3595606,402.303819,8.891040944,1.519925894,299.8190722,300.3838833,299.8482111,299.89755,299.5724778,299.7885056,299.3798333,498.8366528,530.0035639,534.9053278,277.4248056,338.32095,456.30755,210.278075,64.99,2.4
6/22/2017 2:00,52.17,19.6,2163.338703,331.1782955,401.2777977,9.119309222,1.523017738,299.8331222,300.1369389,299.9660833,299.9338556,299.6841389,300.0020333,300.0184,400.2326444,416.487275,401.3720833,348.7185556,401.0952556,404.57835,360.8693918,64.99,2.4
6/22/2017 3:00,52.17,19.6,1378.145174,444.836171,400.7630078,9.493815611,1.569129708,299.5371444,298.1647389,299.8176222,299.8456722,299.7315167,299.6871667,299.8176389,442.9780278,443.7360806,480.0105222,405.4814611,402.4694111,397.4138611,404.8632056,64.99,2.4
6/22/2017 4:00,52.17,19.6,1641.775382,502.3610318,399.9967838,9.205303333,1.616380847,299.7237167,301.50595,299.9930667,299.9777417,300.1002667,299.753,299.4820444,408.5996056,414.1797083,421.4333,390.0818611,398.2777028,400.8462167,394.6122389,64.8,2.68
6/22/2017 5:00,52.17,19.6,2311.552281,566.0804,400.8163778,9.490389444,1.704882833,300.4681611,299.7059333,300.0273889,299.9476333,300.3150778,300.1389556,300.0153889,426.4249667,416.400875,449.0754778,407.70835,399.6811222,391.3225222,402.1614389,65.57,1.6
6/22/2017 6:00,52.17,19.6,2589.045261,566.5201889,400.2995667,9.541977444,1.689872556,300.0534556,299.6045,299.9191389,299.9347111,299.8311111,299.8323833,300.1419,400.8284056,400.9109222,399.8393111,399.5656333,399.7906333,391.7981111,400.3868611,65.82,1.57
6/22/2017 7:00,49.58,22.87,3057.781611,616.2657333,401.0458389,9.512320056,1.745427778,299.9067444,299.7677056,299.91115,299.9073944,299.7276056,299.7768722,300.0618556,399.83195,399.4996556,399.3917556,401.4992778,400.9886389,392.1695444,399.8733333,66.02,1.56
6/22/2017 8:00,49.58,22.87,1929.512743,585.7499889,399.9408389,9.514060889,1.712571611,299.9309444,299.5114611,300.0035056,299.9676167,300.0587222,299.7643667,299.9696833,399.7533167,397.88225,400.4064833,403.5361389,403.9416167,399.6987333,405.3785833,66.01,1.68
6/22/2017 9:00,49.58,22.87,2876.223616,575.6946,400.1102,9.443025556,1.700027278,300.1094278,300.2776,299.9509389,299.9305556,300.1492889,300.0302833,299.6208167,399.7298222,396.6546361,399.7092,399.7064278,400.5625111,398.6775222,398.8434278,66.01,1.68
6/22/2017 10:00,49.58,22.87,1413.115509,587.1033833,399.4119667,9.487012778,1.713122222,299.9288611,300.23365,299.9608611,299.8856111,300.1725833,300.0714833,300.1142833,399.8785611,399.1553111,400.4303333,398.5147,397.5352778,399.7826778,395.6097222,66.01,1.68
6/22/2017 11:00,49.58,22.87,2466.178544,555.9414,400.2703889,9.607530167,1.676360111,299.8837833,299.8106278,299.922,299.9745222,299.7580333,300.0344889,300.0638944,399.42785,400.4851389,399.2690167,399.8593778,399.64115,399.1634722,400.3617,66.82,0.97
6/22/2017 12:00,49.58,22.87,2630.752189,580.9595333,399.7042389,9.6869615,1.706850056,299.9265667,300.0085111,299.9251889,299.8736056,299.6182944,300.2973667,300.0010389,400.3807944,399.6417111,400.6814389,400.6999778,399.0337889,396.0834306,397.7222833,66.62,1.1
6/22/2017 13:00,49.58,22.87,2607.692356,573.83905,400.9308278,9.531536222,1.708453056,300.0794167,300.3901111,300.0201611,299.8858056,299.8540667,299.5584333,300.0044833,400.7895444,400.1226667,398.6080778,399.61085,398.1002778,398.0420333,398.1407833,66.62,1.1
6/22/2017 14:00,49.58,22.87,2961.991883,588.1325,399.84195,9.543070889,1.751602889,299.7958056,300.0604222,299.8287111,299.9309611,299.9075222,300.1043611,299.3615222,400.2359833,400.0903722,399.8659778,397.5806444,397.7015,400.91125,398.579,66.62,1.1
6/22/2017 15:00,49.58,22.87,3528.103611,587.71335,399.9450944,9.626279167,1.768411056,299.9938389,300.13165,299.99055,299.9202556,299.7747833,299.7436222,299.46345,399.6521056,399.8383833,400.8632556,401.3230889,399.3618556,396.8170778,397.5495667,66.62,1.1
6/22/2017 16:00,49.93,22.49,3256.345706,549.5222556,399.7620389,9.851560278,1.720095056,299.9517222,300.0717056,299.8663556,299.9428,299.9216056,299.9828111,299.4918611,400.6890111,399.3746389,400.1948722,401.0782278,399.2797111,396.0282167,401.9818833,65.23,4.19
6/22/2017 17:00,49.93,22.49,3394.598807,531.3534333,400.0508333,9.765197889,1.695209167,299.8625833,299.2808389,299.9402778,299.8795222,300.0409944,299.3359556,300.5428889,399.2263222,397.7604167,399.9209444,399.3175556,399.4726722,397.0826722,399.3122278,66.51,1.23
6/22/2017 18:00,49.93,22.49,1693.325722,567.0959056,399.0251667,9.550487667,1.735989333,299.9362778,300.2633333,299.9062444,299.9440889,299.9672278,299.8912111,300.0436667,400.1514611,400.2520111,400.12975,400.0697444,400.5861611,396.6484889,399.1966667,66.89,1.04
6/22/2017 19:00,49.93,22.49,2560.283696,612.5690278,399.54095,9.435902056,1.752472667,300.0130389,299.9266056,300.0508,299.9384056,300.1420333,300.4409389,300.0961389,399.3963111,399.1736944,399.8289167,401.3178611,400.7367222,394.3746722,400.4517556,66.39,1.05
6/22/2017 20:00,49.93,22.49,2506.631386,577.5656667,399.8498944,9.166759833,1.735066389,299.9170389,299.7677444,299.8547833,299.8803444,299.8426167,299.8001222,299.4360611,400.0504778,400.1677444,398.9449611,397.5157556,399.5241167,395.0100944,399.5050389,66.89,1.04
6/22/2017 21:00,49.93,22.49,2725.429389,530.0253444,400.3393,9.387358,1.705779056,299.9439611,300.0706833,299.9413722,299.9300611,299.6632556,299.4235,299.5171167,400.0806444,400.2595,400.1056167,401.3669944,397.90265,395.0220389,398.7650833,66.59,1.02
6/22/2017 22:00,49.93,22.49,1960.571194,536.68505,399.7967556,9.596882333,1.733170444,299.82865,299.8416167,299.956,299.9413722,299.8813222,300.1250944,300.0570611,400.2137833,400.8536556,399.7057167,401.0100389,401.6452278,395.9108889,401.9885389,66.37,1.8
6/22/2017 23:00,49.93,22.49,2217.777893,537.1882333,400.3339611,9.428977944,1.747302222,299.8243,299.9311389,299.8965944,299.9604944,299.7337556,299.4357056,300.0687,399.7245167,396.9996,399.3719889,398.96985,399.2107167,391.7536111,399.1937778,66.31,1.68
6/23/2017 0:00,49.93,22.49,1889.845693,477.4331333,399.6049389,9.1231505,1.678818278,299.9632333,299.99695,299.9010667,299.90625,299.6399333,299.6126333,300.4050889,400.3993056,399.0207111,400.1209611,400.44355,399.0182333,392.6946056,399.5234556,66.89,1.1
6/23/2017 1:00,54.57,17.02,2427.765959,514.3048111,400.4298167,9.574046444,1.729105222,299.7479389,299.5487389,299.9670333,299.8617222,300.6469111,299.4348,300.3317167,399.9124667,399.1236056,399.8884389,398.6652222,398.9612167,393.1735222,396.5909,66.22,1.98
6/23/2017 2:00,54.57,17.02,2143.379207,484.8979389,400.0722222,9.968499611,1.690117278,299.8239833,299.3376389,299.8592222,299.9118222,299.8541056,300.4679222,299.4318167,399.9098389,399.3941556,399.4425444,397.5168778,399.51535,394.8839333,400.7391556,66.94,1.15
6/23/2017 3:00,54.57,17.02,1961.874157,487.6777833,400.2581278,9.7669795,1.721036722,300.0237278,300.2924222,299.9579944,299.87735,300.4315444,299.3708944,299.9057889,399.7887111,399.6381278,400.3569111,402.2128833,401.5346667,392.2757833,401.9812333,66.35,1.2
6/23/2017 4:00,54.57,17.02,2870.896661,457.0328833,399.4884222,9.420465944,1.695064667,299.8874278,299.6841222,299.9908889,299.8647333,299.9553444,300.3142444,300.5344667,399.7366611,399.309,399.8275722,393.8986444,397.8913722,392.5025278,396.4353278,66.04,2.19
6/23/2017 5:00,54.57,17.02,2096.911833,465.1291167,399.9157333,9.758174444,1.723999389,299.9598333,299.7361278,299.9872611,299.9059722,299.8296167,299.8555556,299.8323611,400.6028833,399.6596667,400.2625722,403.5637,399.4515778,393.17175,400.7489056,67.17,1.0
6/23/2017 6:00,54.57,17.02,2675.393904,466.9681611,399.9946667,9.686327722,1.686672556,299.8745667,299.7428222,299.9257222,299.8903611,300.1502778,300.6789389,299.5136889,400.3776611,400.8588611,399.6304278,403.3579833,400.9990333,394.0056444,402.26925,67.18,1.1
6/23/2017 7:00,52.8,22.02,2989.587389,519.9793444,399.6976833,9.980841222,1.716988667,300.0494667,299.7522389,299.8649778,299.8844667,300.1160444,300.0997333,299.4791222,399.7220889,399.9023944,399.6919278,397.2872833,400.0884167,394.6394389,399.4518833,66.95,1.09
6/23/2017 8:00,52.8,22.02,2375.132489,491.8003556,400.0623556,10.10248278,1.701649056,299.9509889,299.5292444,299.9181556,299.9668556,299.8251611,300.6897722,299.4835889,399.2977889,400.141,399.7201167,408.0256611,404.0549167,401.9528833,406.94425,65.93,1.76
6/23/2017 9:00,52.8,22.02,2228.852639,454.6337833,399.2783833,9.9435305,1.681686944,300.0539333,300.0100278,299.9169389,299.9015444,299.8434944,299.3884333,299.0895889,399.4139667,398.5920944,400.1432833,399.3897944,399.9803444,401.4024056,399.0090944,66.01,1.66
6/23/2017 10:00,52.8,22.02,1601.852748,460.2866944,400.8933278,9.705387944,1.710889222,299.9105722,300.0995111,299.9389611,299.9251,299.8393444,299.3589111,299.9097333,399.63125,399.4720611,400.4492778,401.0519556,399.0716611,400.8098722,399.1515444,66.64,1.44
6/23/2017 11:00,52.8,22.02,1359.877509,387.0366222,399.5755667,9.629332667,1.600719722,299.9421333,300.1084444,299.9657833,299.8540667,300.0463389,299.7814167,299.5747611,401.5899,400.9839722,399.7023667,400.4309111,401.1009278,402.30925,400.3701222,66.57,1.64
6/23/2017 12:00,52.8,22.02,3300.144167,421.75285,400.3914889,10.12165122,1.660044722,299.9992833,300.0250333,299.8541611,299.9336833,299.9673722,299.2272778,300.0890333,399.3177389,400.3456833,399.2447722,400.9963333,399.6183167,400.32205,399.6502222,65.11,3.53
6/23/2017 13:00,52.8,22.02,2804.649067,424.9535222,399.4290222,10.37264111,1.691101944,299.9624889,299.9253167,299.8850111,300.0277778,299.9460111,300.4281444,299.7683056,400.9274389,400.0089833,400.0847667,398.9895111,398.7041667,403.5538278,400.7969278,65.39,3.17
6/23/2017 14:00,52.8,22.02,2755.915186,444.5242889,398.9345833,10.127055,1.709538167,299.867,299.8222778,299.9785667,299.9485556,300.0284722,300.3518222,299.8547556,400.1088889,400.6854222,399.5075667,398.7582278,399.8974056,401.4936611,401.1660389,64.42,3.7
6/23/2017 15:00,52.8,22.02,2436.422884,515.2739222,399.5429278,10.14995,1.627003611,299.9259444,299.7485333,299.9226111,299.9052389,299.9233833,301.0622111,299.9300667,400.4500611,398.9985778,400.1733889,400.6672611,399.1203278,400.2646722,399.4067722,65.1,4.29
6/23/2017 16:00,52.28,19.47,3292.158596,499.048575,398.0800944,9.947525944,1.6242155,299.9337278,300.3166389,299.8537944,299.9471056,299.9109278,300.06795,299.8843278,475.2718222,483.5481778,497.1700778,395.5958778,394.497,399.1213778,393.0847778,65.38,3.42
6/23/2017 17:00,52.28,19.47,2842.271157,586.9027278,400.8374333,9.937502944,1.711997556,299.9016833,299.9609833,299.9332389,299.9220056,299.9722889,300.4231944,299.8498222,400.3356667,399.9563278,399.7134667,402.8399333,401.6926667,400.4105889,402.0517167,66.0,2.59
6/23/2017 18:00,52.28,19.47,2888.221579,573.7179389,398.8607056,9.927762167,1.6988475,299.8812611,299.9364833,299.9224889,299.9279056,299.9260222,300.8763667,299.9047389,399.4252389,400.1985222,400.5627889,399.2078167,399.7337111,395.3660722,399.4740278,66.19,2.43
6/23/2017 19:00,52.28,19.47,2077.101447,560.7485167,399.9670111,9.480114722,1.680762944,299.8593889,300.4159889,300.0310056,299.9474778,300.0999444,299.5282167,300.2440444,399.9840833,399.3888278,399.8806778,396.6141833,398.9597,393.8041944,398.2374333,65.83,2.56
6/23/2017 20:00,52.28,19.47,2633.55888,429.1048778,400.763175,9.501424389,1.548125611,299.7376278,300.0067833,299.9452389,299.93575,300.0356444,300.4365333,300.0321778,404.6616,400.8499056,404.4244333,390.8157889,397.4478556,397.62535,398.3290889,65.88,1.86
6/23/2017 21:00,52.28,19.47,2610.047186,518.8901944,399.99455,9.4875395,1.631459333,300.0081056,300.3564167,299.9180444,299.8898,299.9136333,300.2240611,300.1387889,400.3953611,406.7097056,399.9831111,409.2507444,400.6789,390.2878,401.5309278,65.86,1.69
6/23/2017 22:00,52.28,19.47,2619.679906,553.6980056,399.8159722,9.4511855,1.673923778,299.8885278,299.5215278,299.9896778,299.8942222,299.7922944,299.8534056,299.6230889,400.4884167,409.98685,399.4548944,400.3995611,398.4650222,388.8664222,400.2380333,65.85,1.49
6/23/2017 23:00,52.28,19.47,3009.432542,582.5430389,400.3791722,9.716333444,1.709163889,299.9596833,300.4288389,299.9488,299.8914167,299.7717833,300.0023611,299.7613111,399.45645,403.4996806,399.6518333,401.4773222,401.6756167,389.2526833,400.6026111,66.13,1.29
6/24/2017 0:00,52.28,19.47,2530.863293,536.2334056,399.7976111,9.734539833,1.676485611,300.1208222,300.04685,299.9461556,299.9570667,299.8809056,299.8630778,299.8552722,400.3524444,396.9935278,399.7002,399.3663333,399.7959278,389.4031,400.1641056,65.81,1.24
6/24/2017 1:00,49.69,26.68,3497.55469,559.6430056,400.0998333,9.248473444,1.723566222,299.7767389,300.1359111,299.9760389,299.8705833,299.9357944,299.55675,299.7061556,400.0526556,398.9623,399.4200389,398.1098889,399.0436556,388.7366889,399.4252333,65.28,2.78
6/24/2017 2:00,49.69,26.68,4073.075389,570.1207,401.0087944,9.322747,1.732013944,299.9172333,299.9390222,299.9302944,299.8594444,300.0743167,300.6239222,300.5717222,398.8356722,400.3515611,399.9157944,400.6345722,399.1226722,393.9005389,399.0898111,65.5,1.33
6/24/2017 3:00,49.69,26.68,2702.496158,511.7397222,400.1439556,9.867953611,1.697365389,299.8971833,299.6786222,299.8843778,299.8585944,299.8563611,300.2046056,299.9918056,400.7740667,400.6989556,400.7930333,401.5050611,402.3638667,394.3613944,401.1560389,64.44,3.27
6/24/2017 4:00,49.69,26.68,1818.871546,514.3011278,400.33905,9.548832278,1.692232389,299.9801222,300.2431722,299.9404444,299.9231056,299.8654389,300.6635722,299.7816778,399.6140667,397.9645583,399.7788778,398.4925111,399.8774,389.46275,399.3066722,64.75,1.62
6/24/2017 5:00,49.69,26.68,2772.748059,499.4304278,400.0840444,9.014381722,1.679859833,299.7721111,299.8377556,299.8439056,299.9821611,299.8919056,299.9861389,300.5588722,399.3538778,396.2287,399.4648333,399.9682444,399.3228778,390.7502444,397.9010833,63.93,3.21
6/24/2017 6:00,49.69,26.68,3032.817862,531.5276944,399.5857722,9.404542222,1.724392389,299.7655167,299.5059611,299.8688167,299.8805611,300.0601667,299.9691611,299.9026833,399.6049056,399.7447583,399.8335778,401.1466333,402.4893889,393.0362222,400.2605611,64.34,3.09
6/24/2017 7:00,52.11,18.64,2111.007713,475.4530028,400.0336639,9.384383833,1.635300583,299.9852167,300.1829833,300.04855,299.8367056,299.7452111,299.6289778,300.4309889,449.9399944,417.8318278,468.7850056,399.9379722,399.9248722,387.5202778,397.2955278,65.49,1.81
6/24/2017 8:00,52.11,18.64,2237.916901,424.3560278,400.4407167,8.959624167,1.546127439,300.0112389,299.8668667,299.9660056,299.8891056,299.9922,299.9043944,299.8291778,410.29685,407.4830944,416.6017722,400.8877556,400.3443111,393.6910722,400.2146472,65.74,1.76
6/24/2017 9:00,52.11,18.64,2231.869963,455.1513222,399.8354972,8.949259111,1.560716394,300.0730944,299.7980278,299.9845056,299.9086222,299.9087944,300.5175778,299.8573389,405.4406722,401.77185,407.8111,376.9520444,399.6799833,387.8675944,398.3959111,67.04,0.86
6/24/2017 10:00,52.11,18.64,2459.644654,561.2599889,399.9837944,9.317522778,1.68321,299.8882111,299.8655222,299.8971611,299.9710556,299.8983278,299.9795722,299.9022778,400.3129722,401.6425889,399.8960667,412.4892389,398.6528722,397.9603,400.9912,66.36,1.05
6/24/2017 11:00,52.11,18.64,2503.79907,571.1827889,399.2889028,9.584788167,1.749112694,299.8922222,300.0544,300.0151222,299.8745278,299.8784333,300.0306556,299.9505167,448.8013222,437.5827417,470.7350667,384.9671389,399.1577222,401.0570778,398.7552278,66.47,1.22
6/24/2017 12:00,52.11,18.64,2690.114623,515.4970889,399.3478778,9.587006889,1.663793389,299.9688556,299.8269056,299.9860667,299.8904944,300.0441167,299.8412056,299.9892944,400.37535,398.9468889,400.21115,411.9320639,400.7789556,400.4949944,400.1835278,66.95,1.1
6/24/2017 13:00,52.11,18.64,3005.996817,488.6957722,399.4763944,9.843557722,1.649139444,300.0091556,300.097,299.9244111,299.9822278,299.8619667,299.8467,299.93895,399.8863167,399.9850278,400.1326167,406.1934417,402.8027611,393.2419278,406.7556667,66.01,1.22
6/24/2017 14:00,52.11,18.64,2601.785833,452.0225389,398.817475,9.844802,1.64106175,299.9676833,299.9956,299.88345,300.1132944,299.96585,301.1660278,299.9742833,440.7466389,416.5249889,476.0588389,406.5241556,403.616475,414.9809667,399.6548222,66.99,1.03
6/24/2017 15:00,52.11,18.64,2926.632046,477.15355,400.9731222,9.739729222,1.690044278,299.8676333,299.3239,299.9374944,299.8871556,299.9835056,299.4044556,299.9541222,400.3201056,401.9692889,401.0412722,401.1636722,402.2424611,400.6851778,403.8906333,67.03,0.96
6/24/2017 16:00,56.0,13.81,4173.653167,510.2842333,401.4175667,9.739491667,1.757932389,299.8716944,300.3657,299.8742278,299.99115,299.9259444,300.2198389,300.0134444,400.4191389,398.7070556,400.0321944,394.7790722,394.3055056,395.2921111,392.5115056,67.18,1.03
6/24/2017 17:00,56.0,13.81,4107.692139,491.7905778,400.6135417,9.824527444,1.769962167,299.9657611,300.2123667,299.8537,299.8963833,299.9299278,299.3802056,299.9058833,399.9327833,398.8789528,399.6523833,400.7267222,399.6813889,391.9059111,400.1797444,67.18,0.92
6/24/2017 18:00,56.0,13.81,3034.331172,405.6867111,400.4626056,9.746223833,1.6776025,299.85465,299.6806556,300.0067056,299.9520611,299.9998111,299.9260056,299.9119278,400.5352389,401.74925,400.8996444,396.5128167,400.5649833,393.0940944,400.4948389,67.1,1.02
6/24/2017 19:00,56.0,13.81,3469.856705,430.8298389,399.9420444,9.8127995,1.741431667,299.8782889,300.6701611,299.9243333,299.8838556,299.8530444,300.0631556,299.9987167,400.0705,399.9008611,400.2857,404.2686,400.4699889,390.6643444,402.4693611,66.63,1.17
6/24/2017 20:00,56.0,13.81,2874.590407,455.8668778,399.8673444,9.785440778,1.718581278,299.8694222,299.8233278,299.8387722,299.8821389,299.8816778,299.8677333,299.70215,399.8657333,399.0102833,399.67115,395.3764667,398.4868611,384.9576167,397.8451333,67.01,1.05
6/24/2017 21:00,56.0,13.81,2390.080864,493.1809278,399.7245889,9.590868667,1.710273444,299.8067889,299.8733,299.9754833,299.9159111,299.9657833,299.1806722,299.8807,400.1930556,398.7474333,399.6124167,407.7965444,405.6508944,394.4994833,407.4872944,66.93,1.02
6/24/2017 22:00,56.0,13.81,3175.531391,355.0175222,401.09325,9.396672,1.566350389,300.0706222,299.95,299.9248722,299.8478778,300.0277667,299.1960611,300.0129556,400.6539333,400.8692889,399.0508056,379.7317056,393.6899222,397.1229556,390.0583722,66.64,1.18
6/24/2017 23:00,56.0,13.81,3904.138778,386.8685667,399.7885556,10.05533478,1.639855833,299.7792056,299.55875,299.9326944,299.89735,300.09815,300.1109833,299.8952889,399.8095667,401.8427139,400.3530944,413.3863889,400.2684111,392.6839,401.1803222,66.66,1.19
6/25/2017 0:00,56.0,13.81,3504.123208,427.4777333,399.1567056,10.02385683,1.729099667,299.7912111,300.1177167,299.9530167,299.9544889,300.3236278,299.4355444,300.1818111,399.9979444,401.7091028,400.8111556,409.2510944,406.6719111,394.6510167,410.7838667,64.4,1.13
6/25/2017 1:00,56.4,13.38,1993.713095,353.2147833,399.9528056,9.779811111,1.6168049,299.9433889,299.8482667,299.9326056,299.9143167,299.9484833,300.0286833,299.5080833,400.7426833,400.562525,398.9941,383.3905278,393.3002167,389.3181389,390.5320833,66.04,2.24
6/25/2017 2:00,56.4,13.38,2977.243578,322.2766556,401.3339444,9.404206556,1.576990656,299.8716556,300.1039556,299.93915,299.9106167,299.7241611,300.1548111,299.9994056,415.2105889,409.019175,427.6215722,395.9522694,399.6251778,394.6720111,400.4958833,66.36,1.24
6/25/2017 3:00,56.4,13.38,3706.745389,421.6948389,400.4519889,9.430361333,1.734698778,299.8010667,299.4507389,299.8897444,299.9865889,299.8835444,299.9219611,299.7599889,399.1454611,398.9732806,400.0490278,402.4375222,401.9965667,397.4966056,404.4747833,65.99,1.36
6/25/2017 4:00,56.4,13.38,2800.380561,425.0894833,399.3327667,9.802199722,1.742848833,300.00425,300.4722278,299.9061833,299.9013611,299.9749167,299.7030333,299.9172222,399.7536722,405.1902417,399.8399389,399.5750056,400.5092611,398.0131944,400.8834056,66.23,1.08
6/25/2017 5:00,56.4,13.38,3308.297167,403.3036167,400.4079722,9.481910889,1.702257222,300.1003611,299.92315,299.9695611,299.9232,299.3530778,300.4691833,299.8443222,426.9504611,428.7260917,426.4628167,428.0490222,425.6448833,424.8788,424.7138333,66.37,1.09
6/25/2017 6:00,56.4,13.38,1715.03625,396.2421222,399.5944722,9.059811778,1.691638611,299.89555,299.9863889,299.89795,299.9783222,299.5523944,300.0081833,299.7041611,499.03785,500.4693667,498.5771111,499.8181944,499.2530444,498.7431833,499.9170333,66.8,1.22
6/25/2017 7:00,56.96,12.49,2385.586123,409.4034222,401.8324056,8.970373,1.706644889,299.9979944,300.1825722,299.9758111,299.9364889,299.7960333,299.3214778,300.3009556,550.9085167,540.5633528,572.2052056,498.7726611,498.63065,502.8086222,497.2439444,64.52,3.53
6/25/2017 8:00,56.96,12.49,2735.532317,412.3867639,400.4383056,9.085841278,1.661579056,300.0780778,299.9872167,299.9672167,299.9265667,299.8051111,299.5930222,300.2263222,502.1901111,500.8159167,501.8371778,499.8720778,500.3869333,492.3368222,499.2504333,65.94,1.86
6/25/2017 9:00,56.96,12.49,2874.315728,519.2309389,399.6926944,9.150888278,1.712619167,300.1909167,299.7726611,300.0572333,299.9245778,299.9793778,300.1143,300.0685056,500.0367167,500.9171111,499.9588167,501.9343056,501.3631444,490.0381389,500.9779778,65.76,2.54
6/25/2017 10:00,56.96,12.49,2537.744423,592.5221944,399.9954556,9.245249667,1.721372389,300.0468667,299.9135444,299.8970389,299.9632944,299.9854444,300.1067389,299.9992222,499.5982556,500.5878167,500.2564444,499.4207,499.61335,486.93405,500.0184556,65.46,2.42
6/25/2017 11:00,56.96,12.49,3466.193646,544.3004444,400.5113444,9.256831056,1.661606722,299.9569833,300.1546944,299.9546111,299.9895611,299.9137556,299.6302778,299.9768833,498.9504611,499.7961444,498.7108611,501.3031833,503.6150056,483.6840167,502.3212833,66.17,1.99
6/25/2017 12:00,56.96,12.49,3771.465889,594.2117333,399.9691556,9.361431333,1.720646944,300.0013167,300.3348333,299.9927667,299.9447556,299.8673,299.9984278,299.929,500.91085,498.5491222,498.5007333,498.6574389,497.5734611,479.6772389,497.2094667,66.21,1.49
6/25/2017 13:00,56.96,12.49,3451.310347,551.1530889,399.8285667,9.585100222,1.669867167,300.1610889,299.8886722,299.9845944,299.9612611,299.9605833,299.82285,299.9256111,500.8155944,501.6546167,499.5003389,500.8589,500.6102444,482.7538333,500.1936889,66.35,1.45
6/25/2017 14:00,56.96,12.49,3868.571889,587.2506556,400.2889667,9.625520389,1.719033333,299.8967722,300.0699167,299.8548222,300.0367333,300.005,299.5755222,299.9351,500.3068111,500.1773833,499.3541889,499.2675722,498.9958111,485.1924556,499.0814722,66.38,1.4
6/25/2017 15:00,56.96,12.49,3934.337222,528.7612667,399.4705944,9.426948556,1.678591111,299.9343556,299.8463611,299.8865111,299.8532944,299.8980222,299.8615278,299.9315056,500.4267556,500.6073722,500.8095944,501.5578222,502.5117111,498.1160389,503.1688889,66.0,2.17
6/25/2017 16:00,60.4,8.69,2994.548828,537.9683,398.9456278,9.674722278,1.707772056,300.0208778,300.0376611,299.9072667,299.97895,299.9962333,300.9851,299.9578333,499.5796611,497.9850222,499.3047444,498.7066333,497.9473778,499.5222833,498.4197611,65.03,3.29
6/25/2017 17:00,60.4,8.69,2232.881614,534.8612667,399.9724833,9.448057889,1.690549278,299.64645,299.8337611,299.9365222,299.9831611,299.9578944,300.1600778,299.9484722,500.3191611,500.0113611,500.4853,498.7614389,499.2590333,500.1669056,498.1454833,64.71,3.27
6/25/2017 18:00,60.4,8.69,3713.410778,609.6915611,401.0933444,9.425613167,1.738728833,299.7523556,300.1513944,299.9602278,299.8266889,300.28195,299.2487,300.0036722,499.6997444,502.4954,499.3634944,495.7466667,499.5763333,500.0919056,497.7651222,63.51,4.36
6/25/2017 19:00,60.4,8.69,2742.757617,619.9521333,399.2461222,9.801169667,1.755020111,299.9394389,299.6923889,299.8365278,299.9186722,300.3322611,300.2473222,299.9618222,500.3945278,499.0527889,499.6390111,499.7693722,498.5284722,500.2348667,499.7305889,64.27,4.15
6/25/2017 20:00,60.4,8.69,2819.890945,582.6413667,399.5081389,9.353939389,1.706601389,299.8192389,299.9360944,299.9295611,300.0207889,299.7154333,299.9906611,299.9561722,500.6452778,500.8166278,499.5622444,501.7294667,500.8410278,500.7407944,500.0240833,64.63,4.24
6/25/2017 21:00,60.4,8.69,2728.806226,592.5677667,399.7090222,9.273759667,1.719714667,299.9062444,299.7708889,299.9097,299.8906778,300.0543333,300.7424556,299.9985944,499.5981278,499.2316722,499.5693667,499.4965167,500.4755278,499.3101667,501.2651111,64.69,3.81
6/25/2017 22:00,60.4,8.69,3144.695311,640.4026833,400.973907,9.255761167,1.751012611,299.8813389,299.8373556,299.9188278,299.8945944,299.5053778,299.6892,299.9317667,501.4385944,499.8848833,499.6335722,499.4188722,500.1277667,509.5072389,499.8415583,63.66,5.33
6/25/2017 23:00,60.4,8.69,3704.254667,640.9598111,406.2886263,9.423458778,1.750576278,300.0069611,299.8066556,299.9403333,299.9504944,300.0679778,299.6512278,299.90355,504.1174333,499.6655833,498.7039389,500.4077389,499.4814278,500.1640278,501.2120278,64.63,4.09
6/26/2017 0:00,60.4,8.69,3881.923722,618.9800944,400.7531889,9.695441222,1.751032556,299.87985,300.3798889,299.9371611,299.9207,300.1439556,299.6388889,300.3634167,503.2310611,465.75385,466.4605444,467.5834611,467.5064611,498.8928556,499.86125,64.515,3.9
6/26/2017 1:00,59.87,9.99,3948.093767,590.4252111,399.9359722,9.797596278,1.717151889,299.97105,300.1557833,299.9168556,299.9515556,299.8128889,299.3381944,300.2324444,512.3509833,423.6321556,415.6053167,416.1502056,417.6062056,431.4549556,432.9809944,64.4,3.71
6/26/2017 2:00,59.87,9.99,2988.894124,630.2225333,399.4138722,9.741926167,1.767126889,299.8527222,300.3728111,299.9165611,299.9527278,299.8371389,300.3227278,300.7786111,541.9398694,393.4274167,400.5879333,408.7794556,403.9226222,438.7391778,410.2907806,62.21,3.990775623
6/26/2017 3:00,59.87,9.99,3706.189903,627.8443833,399.2377556,9.632071111,1.763310778,299.7337333,299.9040444,299.9142444,299.8886722,299.9276778,299.6130667,299.1159833,399.5485722,401.61465,400.7863222,401.0509389,401.4039611,479.6449,411.7230139,63.045,4.549224377
6/26/2017 4:00,59.87,9.99,3743.518506,598.5354278,400.46615,9.343442167,1.726928444,299.7230333,299.4225333,299.9029,299.9555,300.2075111,299.7893611,299.7162611,398.4383056,401.0201889,398.4599389,396.5810111,396.5609111,407.7497,396.1475111,63.88,4.83
6/26/2017 5:00,59.87,9.99,3769.526812,518.0699361,399.0763528,9.278940944,1.64504975,299.8882889,299.9646778,299.8916222,299.9282889,299.6769722,299.7788333,299.3973833,411.6410333,406.5452111,411.7075167,400.8892444,399.2369889,399.0345389,397.7991889,64.98,3.26
6/26/2017 6:00,59.87,9.99,3808.007467,559.1402667,400.1513667,9.087433778,1.679347111,300.1549056,300.5491611,300.0086389,299.9237611,299.8362389,300.4111889,300.0697889,405.5612944,400.3141444,400.0680778,400.174,400.2388389,393.3557889,399.0383556,65.42,2.61
6/26/2017 7:00,49.08,26.83,4609.604325,593.8510944,402.8121768,8.8034496,1.707512722,299.8882667,298.9629611,299.9222278,299.9462333,300.4162556,300.4119,299.9583889,339.2977972,400.0103472,399.31515,397.5604111,396.7307778,411.3822806,396.7475222,65.97,1.69
6/26/2017 8:00,49.08,26.83,4978.258908,679.2064556,402.8408464,9.157661486,1.677519278,299.9147667,299.8211,299.9684611,299.9311778,300.2796278,299.8383778,299.88465,529.3028167,414.1952222,422.7788833,401.3286667,402.4386167,460.1178806,403.88275,64.28,3.17
6/26/2017 9:00,49.08,26.83,4657.632417,614.1420778,401.1031602,9.622570247,1.725948056,300.0532722,299.4400167,299.9982944,299.8712167,299.5663778,299.4382,299.9341333,428.8145611,402.8612889,400.6525444,402.7020056,403.15915,426.6309111,402.77165,64.44,3.12
6/26/2017 10:00,49.08,26.83,4405.913666,560.3346611,403.5102222,9.227822389,1.671839111,300.2457056,300.4625167,299.9424444,299.8778556,299.4599889,299.7355889,299.7263667,227.0176722,469.38555,538.5397778,400.2792667,394.8244889,409.2425944,395.3700833,66.24,2.06
6/26/2017 11:00,49.08,26.83,3562.502719,579.6541278,400.1399167,9.291881278,1.705484056,300.0397278,300.0537833,299.9101278,299.923,300.0385889,298.7126833,299.3881667,662.7917317,400.4025167,399.3610778,398.9227611,401.0903944,405.2387667,401.2128389,65.55,1.63
6/26/2017 12:00,49.08,26.83,5236.810422,592.6704361,396.3314445,9.618048056,1.701075083,299.8699889,299.7336389,299.8565222,299.9921278,300.0432444,300.1014667,299.9046389,740.6603989,459.2756111,489.2717639,430.8203167,429.6480667,446.8163111,425.9398722,66.27,1.42
6/26/2017 13:00,49.08,26.83,5347.456144,728.5973662,394.4302317,10.09365033,1.722844778,300.0209944,300.0494,299.9981111,299.8608389,300.0699944,300.2691222,299.8569056,429.1838333,397.4124083,403.4224667,398.8359667,397.1165944,415.6992667,398.7917611,65.75,2.04
6/26/2017 14:00,49.08,26.83,4395.889333,736.5032754,402.7605986,9.885742778,1.6997535,299.8881,300.3028889,299.8676389,299.9231111,299.9714389,300.4138056,300.2578222,399.5245611,396.8688222,399.3304167,399.8949833,400.2553111,403.5080889,398.8176056,65.15,3.11
6/26/2017 15:00,49.08,26.83,3026.67105,679.7636676,411.0909656,9.655927056,1.692192731,299.9384,299.9377556,299.9283667,299.9200889,299.8625333,300.2256,299.8724056,400.10205,427.0679603,434.9245357,409.6432667,412.6599111,407.5493944,407.4481167,66.07,2.17
6/26/2017 16:00,52.14,18.29,4573.8015,519.7634602,405.1748624,9.642350222,1.672792685,299.9122722,299.36755,299.8759389,299.7761389,299.9292167,300.1440889,299.7368722,400.9615556,526.8789202,625.8257115,404.8741,410.82905,415.8710889,390.4186333,65.12,1.95
6/26/2017 17:00,52.14,18.29,4914.030236,599.1901889,399.5541833,9.909825778,1.727515722,299.9391444,299.8835,299.95785,299.9953444,300.0183944,299.8011778,299.9598,399.6363111,400.8022722,400.1819611,404.6483278,402.3284667,389.9981222,403.7571944,64.96,1.94
6/26/2017 18:00,52.14,18.29,4951.524458,599.4314333,399.9743056,9.879242167,1.727937556,299.8808333,300.3016556,299.9613556,299.8336056,299.9601667,299.9689333,299.7962944,401.8481889,400.1529,400.2609944,398.7228722,399.57265,393.0925444,398.5873389,65.7,1.88
6/26/2017 19:00,52.14,18.29,3643.946539,604.8102056,400.2860222,9.974801278,1.734241,299.8876944,300.1669889,299.89515,299.9168389,299.8831333,299.6796167,299.7745611,400.0769778,399.8817944,399.5487444,402.8022,401.8317722,428.0507694,402.05795,65.52,1.64
6/26/2017 20:00,52.14,18.29,3981.672144,545.7176056,399.0995111,9.773340333,1.664791222,299.9224722,300.23595,299.8957667,299.9700444,299.7139889,300.2314778,300.1975833,399.6834667,399.6016,403.5099222,399.5785722,399.6627556,430.354725,398.4921111,65.43,1.63
6/26/2017 21:00,52.14,18.29,3877.384085,578.2404167,400.5112167,9.810307833,1.715590778,299.9073722,300.4555167,299.9593722,299.9280167,299.7571333,299.6553667,299.8477444,402.1825722,418.2706222,428.7773778,399.3042944,397.1737222,444.4131611,399.3010889,65.59,1.74
6/26/2017 22:00,52.14,18.29,4487.747083,576.1523778,400.8175333,9.880090111,1.698113833,299.9278611,300.1666444,299.9164111,299.9599944,300.5652722,300.8814778,300.0446333,400.9477889,398.2105222,398.4971222,399.0850778,399.1011278,456.6110417,400.04255,66.04,1.61
6/26/2017 23:00,52.14,18.29,4322.348611,538.5211611,399.41675,9.794695056,1.656177,299.95075,299.9596611,299.9437389,299.8866278,300.0020778,299.5156389,299.2353833,400.2722944,398.9435333,400.75505,400.1771056,398.8571278,423.389575,399.4202889,64.14,2.63
6/27/2017 0:00,52.14,18.29,3979.568646,588.1256722,400.0741278,9.744837833,1.713911889,299.8746944,300.1499722,299.9186556,299.9511833,299.6842944,299.3696611,299.6691778,400.33375,398.0738111,399.6186833,398.7677222,400.2491333,451.3530167,400.0091056,64.19,2.59
6/27/2017 1:00,51.27,22.72,3673.861983,571.8596444,399.7834,9.726245833,1.694597667,299.85445,299.3545611,299.9288889,299.9046,299.6752444,299.84195,299.9329778,401.5648111,398.8547444,400.6615722,402.8846389,381.7948845,487.3223472,425.2939806,65.16,2.02
6/27/2017 2:00,51.27,22.72,4535.496389,585.8617444,399.6526222,9.807488556,1.712435056,299.8786278,299.8056278,299.8926778,299.9099722,299.5249444,299.8079222,300.0789444,403.1039667,399.3189889,398.7210056,395.4520278,363.3171211,436.8646444,399.4361333,64.66,2.59
6/27/2017 3:00,51.27,22.72,4166.208533,578.9147722,400.3667333,10.12529278,1.702562278,299.9208278,300.2115722,299.9259722,299.9414444,299.6827944,299.9731722,300.04945,662.8478722,411.0284389,402.1393667,403.7784611,403.2497833,437.8393833,402.5606056,64.24,3.25
6/27/2017 4:00,51.27,22.72,3790.875422,573.4259056,399.5819278,9.627247556,1.695527167,299.8164278,299.7470389,299.9212278,300.0139222,299.7841611,300.1352556,299.9410833,511.3854278,428.6479861,400.13605,398.1779222,398.4424389,437.0762889,397.6112444,65.0,2.5
6/27/2017 5:00,51.27,22.72,3381.094634,556.4703722,399.5151833,9.714943722,1.677239333,299.8980222,300.2098333,299.9941389,299.9410944,299.7137167,299.79315,299.7597444,399.3924833,361.9693537,399.2762056,397.8226833,398.2773944,446.1400611,397.1202444,65.61,2.02
6/27/2017 6:00,51.27,22.72,3091.050774,576.9947444,399.7693,9.560473056,1.701054556,300.0143056,299.68755,299.9572222,299.9380833,300.2493,299.3711444,299.9178278,400.7415889,402.0526602,399.6272056,400.8359667,399.1057556,456.263775,401.0344278,66.11,1.43
6/27/2017 7:00,53.55,19.94,3862.273833,572.1216778,400.6638944,9.397421833,1.692510611,300.0839722,299.8432278,299.9789944,300.0436111,299.6937389,299.8168333,299.8794056,400.1774056,398.3055833,398.6800944,399.1548444,398.0800222,467.5376333,399.2661778,63.72,3.0
6/27/2017 8:00,53.55,19.94,3465.219494,552.8348,399.3689944,9.436313556,1.67635,299.9292667,300.3745,299.8972278,299.9456444,300.1141389,299.9607,299.9606667,400.1045389,401.7219944,399.9993,402.0049278,405.1711833,446.6534333,402.4664389,64.21,3.11
6/27/2017 9:00,53.55,19.94,4302.953222,584.5325833,400.4854556,9.441927944,1.730750167,300.1940333,299.4450722,299.915,300.0232611,299.7274333,299.7754667,299.6970444,399.6578667,399.1131778,400.1418944,396.9222111,396.0470167,432.7020111,396.3113222,63.81,2.75
6/27/2017 10:00,53.55,19.94,4407.924647,632.3202056,405.4622944,9.7568035,1.691483389,300.1555111,300.0562,299.9686611,299.8460389,299.9832056,300.5173444,300.0233556,399.1048667,398.5680389,399.0816611,400.4855278,400.9764278,416.4361056,400.3939167,63.86,3.81
6/27/2017 11:00,53.55,19.94,1795.13475,527.4690333,399.7943028,9.987948056,1.672031833,299.8298722,299.7757111,299.8724056,299.9770389,299.8714167,300.1408611,299.9626222,429.5444389,455.9575111,521.5353722,403.7144278,401.9596361,415.2702778,401.7347333,64.7,2.08
6/27/2017 12:00,53.55,19.94,1121.68171,408.6911611,400.0641111,9.736450611,1.535973488,300.1310722,300.3745278,299.9733889,299.9398056,299.9154056,300.2245167,299.9086333,399.3907722,399.2041556,400.4184278,400.5282556,400.2535944,414.4703722,399.5083444,64.7,2.08
6/27/2017 13:00,53.55,19.94,980.0048333,329.8791917,401.3850889,9.692839,1.520683231,299.8372,300.0334167,299.9302556,299.9354667,299.9103611,300.0491889,299.9349722,556.9576472,496.4440111,633.3154333,395.3549083,398.6897778,410.84315,399.89865,64.7,2.08
6/27/2017 14:00,53.55,19.94,1085.713653,277.9422576,400.1651222,9.814793778,1.520979545,299.8369278,299.8574,299.9297944,299.8829667,299.9508944,299.7359167,299.8442278,400.4068611,401.6626556,399.6026556,400.3200889,400.3066278,410.3060333,397.3448222,64.7,2.08
6/27/2017 15:00,53.55,19.94,920.5386948,242.927477,399.7158611,9.952988556,1.52127586,299.7967889,299.9190444,299.9340944,300.0148389,299.9226278,300.5639278,299.9109389,398.96895,398.6401194,397.9719722,281.648756,396.9580111,395.5437722,397.555,64.7,2.08
6/27/2017 16:00,52.41,21.29,3189.038589,319.8547682,399.7879611,9.859718778,1.524548209,299.8882833,299.6720556,299.94325,299.8451944,300.1596611,299.5501,300.0445444,400.2360944,402.4114667,399.1726611,323.9689273,402.7548222,420.9364517,403.9375778,64.7,2.08
6/27/2017 17:00,52.41,21.29,4372.516631,536.8578778,400.0225833,9.575229222,1.652726278,300.004,299.9739611,299.9417944,299.9285611,300.1280222,300.4503389,299.8646611,399.9436167,403.1141972,399.3435167,402.9288056,400.8077833,448.411565,404.1734389,64.1,3.44
6/27/2017 18:00,52.41,21.29,4247.413556,576.5129278,399.0822389,9.787393333,1.701286,299.8669222,299.9598,300.0139556,299.9994,299.9838333,300.1751444,300.0816222,398.8763833,403.6136222,400.7135278,401.7081944,401.8221556,448.5394111,400.5850389,62.32,5.37
6/27/2017 19:00,52.41,21.29,4692.463778,615.2934222,400.2144444,9.741738889,1.746880111,299.9168389,299.5770333,299.9037222,299.8925944,299.9411167,299.5396167,299.9035889,400.1395722,400.8204472,400.1613722,400.7621944,403.6372389,466.6201583,401.9429556,63.7,3.12
6/27/2017 20:00,52.41,21.29,4719.225889,566.0140611,399.9615722,9.963987778,1.6889505,299.8833667,300.3693222,299.8808667,299.9512222,299.8518722,299.9506222,299.9197833,399.9381889,397.2810444,400.2797167,399.5845222,398.1007278,419.5847833,399.9919778,64.6,2.21
6/27/2017 21:00,52.41,21.29,3733.418667,570.1691778,399.3933111,9.425036556,1.6935465,298.4451556,299.0187278,299.8453611,299.9225278,299.9734611,297.8456278,299.8052111,399.7917611,397.5903556,401.3195667,400.37635,398.4011556,468.3794083,399.4435778,65.19,2.08
6/27/2017 22:00,52.41,21.29,3662.750944,592.1030833,400.1135111,9.454630833,1.722595306,299.91055,299.9172167,299.9075,299.9263222,299.7043556,299.7031111,299.8464778,401.1453,398.6232167,408.9847111,397.8252056,399.25995,398.5652722,398.6679944,65.19,2.08
6/27/2017 23:00,52.41,21.29,3648.29255,566.0691611,399.8101944,9.5201725,1.687866778,301.0935944,299.4688944,300.0517611,299.9459222,299.9727889,301.8327222,299.9104111,401.3977667,399.2568667,401.7216111,400.5936222,397.8452889,399.3986167,396.2963667,64.5,2.29
6/28/2017 0:00,52.41,21.29,3827.219472,594.9184944,401.1255722,9.493212722,1.722015778,299.9356278,300.1457667,299.8693944,300.04025,299.7787556,300.6489722,300.2414944,400.30045,398.8696944,399.9751333,400.2088833,398.8116333,399.7834889,400.0886056,64.63,2.22
6/28/2017 1:00,48.73,26.32,4429.001819,559.4108944,399.0837556,9.643529167,1.682206444,299.9728722,299.8219278,299.9385778,299.9095333,300.1195167,299.5008167,299.5989111,399.4586,398.8653944,400.1237889,400.86465,401.5893833,399.9606833,401.6771556,64.26,2.25
6/28/2017 2:00,48.73,26.32,4285.811167,607.2582611,399.1378389,9.755989944,1.737240111,299.9165167,299.81115,299.8967278,299.9662111,299.7662722,299.7700778,299.6569611,400.2519,400.1457111,400.5131333,403.4739778,401.5466778,399.9606111,402.6943,64.76,2.19
6/28/2017 3:00,48.73,26.32,4223.991444,609.2182389,399.9928333,10.129762,1.740953167,299.8686444,300.0091611,299.8683056,299.9486722,299.7052111,300.0816389,299.8201944,399.2283722,398.7968056,400.3220333,395.9807833,398.0294167,399.34015,395.8381778,63.54,2.11
6/28/2017 4:00,48.73,26.32,3219.399094,618.7700944,399.5156278,10.015927,1.753242667,300.0941722,299.8327667,299.9494222,299.8365222,299.7428611,299.8910889,299.7850389,399.8813333,399.8425889,399.7052778,397.5321611,399.6680333,400.2315722,400.0558833,63.83,1.98
6/28/2017 5:00,48.73,26.32,4093.631722,701.7409056,409.2376717,10.05211944,1.756482333,299.8192333,299.7894444,299.8745167,299.9168389,299.6528056,299.7388444,299.6755111,400.7570889,399.7525833,399.0444833,403.2151167,400.1321222,400.0580167,402.3802333,64.74,1.53
6/28/2017 6:00,48.73,26.32,3400.671453,709.7627444,408.6849727,9.848835444,1.764819222,300.0073167,300.1901,299.8575222,299.9484389,299.72015,299.5214111,300.0685778,400.07315,401.2298667,400.5551944,400.6973278,399.3390722,400.0551444,399.8937722,66.14,1.23
6/28/2017 7:00,50.7,23.17,2134.658808,696.0508944,398.3101837,9.560495778,1.717333278,299.9596556,300.3380056,299.9393056,299.8795611,300.3320111,299.7229389,299.445,399.7402056,398.9754889,399.0535056,399.1578222,399.3385944,400.1514944,400.5313111,65.89,1.18
6/28/2017 8:00,50.7,23.17,3448.009556,715.748025,401.950313,9.691009389,1.708637167,299.9612444,300.044,299.8965889,299.90035,299.8689111,300.1917944,299.8892444,400.6834889,399.4683,399.5762,399.5532944,399.1305611,399.6648389,400.6313056,66.36,1.22
6/28/2017 9:00,50.7,23.17,3278.946172,686.2147333,406.3926601,9.501166722,1.712279333,299.9478444,299.8451389,299.9241333,300.0217722,300.0099167,300.3133889,301.1462778,399.7283056,399.0492389,400.0921,399.9472167,398.7514111,400.2568222,399.7240778,66.23,1.21
6/28/2017 10:00,50.7,23.17,3190.707389,687.4422333,410.8350073,9.610512167,1.731111667,299.8852667,299.3765222,299.7712944,299.9337722,299.6470444,300.2879167,299.7073222,399.4436722,399.2823056,400.6572444,400.6564833,399.8720611,399.3417944,399.8084667,67.13,1.15
6/28/2017 11:00,50.7,23.17,2755.319089,632.5087333,415.5841078,9.633448222,1.739842167,300.0403222,299.69725,299.9651333,299.8898944,300.0319,299.8745611,299.9073889,400.6483111,398.93265,398.9588,400.3830944,400.2733611,398.9934667,399.6549944,67.17,1.24
6/28/2017 12:00,50.7,23.17,1653.353242,510.6437167,405.0195308,9.379488611,1.682370333,300.0157111,299.7915,299.9862278,299.8789944,299.7456167,300.3006056,299.9444833,399.5713389,400.0887333,399.1765222,398.9080833,399.9603389,398.9838389,399.5674,65.98,1.33
6/28/2017 13:00,50.7,23.17,1308.168654,352.9533632,400.1647333,9.371235833,1.551309875,300.0677389,299.98435,300.0175056,299.9347944,299.8181889,299.9722889,300.0041,399.2102167,397.6356278,401.2721222,398.9268833,399.7707222,399.0720167,399.5848278,65.98,1.33
6/28/2017 14:00,50.7,23.17,2967.920393,309.1001702,400.6708722,9.316637444,1.521971347,299.8771722,300.1454333,299.9233444,299.8729611,299.9069944,299.4430111,299.7799,400.4146944,401.1397611,399.6574111,399.2248278,398.7174333,399.3926944,399.2264833,65.98,1.33
6/28/2017 15:00,50.7,23.17,2766.430881,426.6195611,399.8980389,9.418598889,1.606620611,299.8838222,299.8397111,300.0068778,299.8866111,299.8692556,300.3213944,299.9871611,400.0640444,396.1732444,398.7165056,402.4664778,399.6860333,399.7931389,400.4619389,64.36,3.61
6/28/2017 16:00,50.7,23.17,3302.138442,466.8414667,400.0730833,9.643950722,1.668199056,299.5684611,301.5269833,300.0293444,299.9143056,300.2245722,300.4507333,299.6395833,400.5397722,387.9149222,393.2282167,407.7192389,396.1744222,397.1725,399.3126667,63.26,4.92
6/28/2017 17:00,50.7,23.17,3343.803219,535.2956222,399.8238611,9.771339389,1.713025167,299.8709333,300.4297167,299.9033,299.8751556,299.6948778,299.9936444,300.0042,400.5458222,397.8056611,400.7817833,404.4846444,403.9505556,400.6303611,404.8870944,65.18,2.26
6/28/2017 18:00,50.7,23.17,3502.938861,586.5868278,399.7441833,9.817619111,1.714085611,299.1900333,298.9254833,299.8998111,299.8491278,299.9980722,299.1438333,299.89195,399.6015056,398.8680111,400.7243889,397.6362833,396.0728944,399.6883056,397.08955,65.44,2.21
6/28/2017 19:00,50.7,23.17,4355.124056,575.8709667,400.8114056,9.683668278,1.698919,299.6332444,299.7567944,299.9162722,299.87305,299.9422667,299.6153056,299.8405556,399.87775,398.7249889,399.7989389,399.876,400.1805,400.0597556,400.7024556,65.44,2.21
6/28/2017 20:00,50.7,23.17,3802.063222,561.9404778,399.2024444,9.414451389,1.684145611,299.9170444,300.1867111,299.9260778,299.9000778,299.9717,299.8219056,300.01495,400.3547611,398.3959278,399.3508167,399.2689944,399.4273278,399.4650111,400.2306389,65.19,1.93
6/28/2017 21:00,50.7,23.17,2918.377558,517.057802,400.47074,9.311722889,1.666510769,299.854,299.6299556,299.8716111,299.9407056,300.0640556,299.8221444,299.8693056,438.2909278,454.71985,552.7168444,401.8799,401.00145,403.7945722,401.3327444,65.19,1.93
6/28/2017 22:00,50.7,23.17,3595.857778,577.7468675,401.6324767,9.198190222,1.709998453,299.9174778,299.78015,299.9931722,299.9237889,299.8743278,300.0191667,299.9392278,404.5025389,410.5092278,452.2229944,398.0365,397.4249333,399.8567444,398.3772333,65.19,1.93
6/28/2017 23:00,50.7,23.17,3509.617167,572.6987167,399.5259667,9.403326667,1.696325167,300.8285944,299.8075333,299.9515944,299.9876278,299.9001833,300.15885,299.9464944,399.4127167,397.7709056,400.1598444,396.0558611,398.11565,399.0389389,397.8316167,65.19,1.93
6/29/2017 0:00,50.7,23.17,3866.285722,553.4938444,399.9328333,9.549374111,1.707830139,299.8567889,299.5677389,299.9139556,299.9418889,300.1692056,299.8701222,299.8671889,412.8609333,429.6697611,470.3959639,401.2863611,400.6524667,398.2029889,400.7126556,65.19,1.93
6/29/2017 1:00,59.25,9.39,3348.681942,580.0595389,400.6093778,9.707408667,1.704563111,299.8246556,300.4677111,299.8993833,299.7959889,299.5817111,300.5842056,299.7644278,399.9099556,395.6463444,400.0807389,400.0397444,400.3109056,399.4555917,400.4816667,65.19,1.93
6/29/2017 2:00,59.25,9.39,3530.384889,567.4702833,399.9078333,9.439024333,1.689596611,299.9660444,299.9393556,299.9424833,299.9142556,299.9432722,299.9068,300.0730444,400.3301722,401.0086278,399.9853611,399.3844278,399.9437056,399.44375,399.7650944,65.2,1.98
6/29/2017 3:00,59.25,9.39,3724.813889,582.4390833,399.7044944,9.487496,1.708059,299.8555944,299.6128333,299.9095389,299.9050222,299.9735889,299.5120944,299.9928222,399.3188556,400.0046278,399.9078,402.3000278,400.7378389,401.0521611,400.3363111,65.63,1.59
