date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
6/29/2017 4:00,59.25,9.39,3485.981,565.9417722,399.3667167,9.749563444,1.688133389,299.8660722,300.3381,299.9526444,299.9254722,300.2838833,300.3426556,299.8411722,400.7033667,402.4357694,400.3426889,399.7467222,398.7044389,399.7432833,400.3047833,66.11,1.31
6/29/2017 5:00,59.25,9.39,2457.912777,548.6931056,400.6468889,9.668651167,1.664999611,299.8863667,299.64385,299.9823722,299.9200278,299.8718889,300.3377167,299.8579444,399.5463944,400.1113944,399.3165556,403.4815556,404.5013611,400.7873,406.5179111,66.12,1.24
6/29/2017 6:00,59.25,9.39,3026.771126,541.6909167,402.2284167,9.517936389,1.645021778,299.9180556,300.1173333,299.8699556,299.8616833,299.8669222,299.8489944,300.4029556,400.1002778,405.8655056,399.0033556,393.2027944,394.76305,398.5868278,392.1909556,66.11,1.74
6/29/2017 7:00,59.62,10.43,2929.724287,571.8041111,400.1808,9.595565167,1.727336833,299.9957222,300.0742,299.8548833,299.8881278,300.12475,300.3520667,299.9612111,399.9984222,402.0958889,399.8554944,402.2367889,401.5461,399.4804,404.1427556,64.98,3.21
6/29/2017 8:00,59.62,10.43,2883.798689,544.2603889,399.7793056,9.711485167,1.712055111,300.1341167,299.8256333,299.9059167,299.9073,300.2659389,299.7982444,300.1617944,399.18975,398.3572167,398.9151389,399.4328333,399.1996944,400.3395167,399.2763667,65.45,1.66
6/29/2017 9:00,59.62,10.43,1960.157965,545.1914694,401.1554833,9.630483056,1.690783944,300.0487778,299.8315556,299.8929611,299.9346,299.8813889,299.6337389,300.02805,402.9422056,400.7294278,412.1160111,398.6733556,398.7517778,399.2440389,398.2462444,65.6,1.29
6/29/2017 10:00,59.62,10.43,2718.389064,594.3373667,400.4105222,9.669044389,1.723775167,299.9123333,300.0913722,299.9193722,299.9050333,299.8666056,300.1404278,299.52405,399.7467389,399.3695611,399.9970444,402.3637222,402.2650111,399.63665,402.8419333,66.14,1.46
6/29/2017 11:00,59.62,10.43,2551.766282,562.6015944,398.9387611,9.9326675,1.689449667,299.9910333,299.7297611,299.9518167,299.9328167,299.5654944,299.9641444,299.1906,399.1985556,399.4981167,399.7270111,399.9139722,399.1754722,399.5658278,397.82075,65.96,1.12
6/29/2017 12:00,59.62,10.43,2261.364512,568.8563278,400.1007722,9.645122778,1.723657556,299.9907611,300.0490111,299.9992,299.9565833,299.7666056,299.8793833,299.1017889,399.8350889,400.8616611,400.2913944,400.4904278,399.3905556,400.5561167,399.4916,66.44,1.61
6/29/2017 13:00,59.62,10.43,2960.71398,509.1443944,399.8101056,9.575864056,1.681766722,300.0736111,299.6877833,299.91655,299.8895667,300.0401389,300.1126722,300.73305,411.9092778,413.8039889,409.8266333,398.8481333,401.0694889,403.8861667,398.0764056,66.44,1.61
6/29/2017 14:00,59.62,10.43,3426.647489,533.8239778,399.7494556,9.760423056,1.726432111,299.7122278,299.97785,300.1638111,300.0472833,300.4667056,297.4342444,300.5598222,500.0805667,504.9763389,504.7117111,507.2871444,506.0493333,500.1048556,501.1162222,64.82,3.13
6/29/2017 15:00,59.62,10.43,2960.263878,488.7661389,398.3598389,9.590895389,1.668689111,299.5231722,300.3354,300.1866,299.8479778,300.1290556,298.3819389,301.5753222,503.2493222,504.9011667,503.3016778,486.4330556,501.3913722,502.8638944,493.8461222,65.8,2.41
6/29/2017 16:00,55.99,13.35,2990.611056,543.5816111,400.3966889,9.313349056,1.717764,299.9437389,300.2229833,299.8703222,299.8841556,299.8273167,299.8229889,300.5023944,499.6578722,498.71135,499.3722611,495.2802111,499.9080389,501.0407167,497.83325,64.66,3.0
6/29/2017 17:00,55.99,13.35,3505.267833,578.4721944,399.9934889,9.329759611,1.701305167,299.7900056,300.1520056,299.8306778,299.71445,300.14145,299.0199444,300.14545,501.20175,502.6922444,500.5381278,505.2181889,500.9689833,500.2329889,501.4644833,64.65,2.04
6/29/2017 18:00,55.99,13.35,3195.258819,552.7937944,400.8561278,9.32288,1.674633833,299.8473944,300.1583667,299.9201722,299.9098667,300.20695,299.3037944,299.6001556,500.4189111,498.8950167,500.5799,498.71775,500.1309167,500.0982222,499.5701278,65.84,1.27
6/29/2017 19:00,55.99,13.35,3280.773572,596.0463833,399.9377556,9.269005611,1.723121444,299.5953556,299.4352389,299.8569889,299.8766944,299.6294222,300.3753611,299.8760722,500.2520056,501.4924444,500.4508611,503.0138056,502.99625,500.4281167,502.7654333,64.93,1.67
6/29/2017 20:00,55.99,13.35,3768.988944,558.1006278,400.0946444,9.390649778,1.687146306,299.8801056,299.8789056,299.9829778,300.0183222,299.75155,300.57035,299.6711556,500.4818833,500.3705833,502.7482833,500.2015056,500.1384333,501.2171278,499.6227,64.93,1.41
6/29/2017 21:00,55.99,13.35,3803.976833,571.7553167,400.0503167,9.715394167,1.720596667,299.8808833,300.3013889,300.0041222,299.9538444,299.8799444,299.3264944,300.1801,498.9903889,500.9231167,499.8432222,501.1743778,503.2051111,499.7248778,500.8655556,65.46,1.76
6/29/2017 22:00,55.99,13.35,3495.614636,537.81025,400.1768778,9.7119375,1.686100278,299.8690222,299.5187111,299.8536167,299.88205,299.5003278,298.9460278,299.9962111,500.4949667,500.2337444,499.7718611,499.7113722,499.5488889,501.1838444,499.1723889,64.98,1.9
6/29/2017 23:00,55.99,13.35,4090.833667,545.0504778,398.9940167,9.486270222,1.712888111,300.1268222,300.1666556,299.9528944,300.0255083,300.0460694,299.8907278,299.6425556,499.6651556,501.6245222,499.5824778,500.3571833,500.8327556,500.7160333,499.1264556,65.57,1.71
6/30/2017 0:00,55.99,13.35,4102.302389,563.77135,399.7578,9.653881,1.686159333,299.9093056,299.7000389,299.9103333,299.9050389,299.9685722,300.17205,299.5288889,500.0046333,499.8264611,500.1141167,499.0522778,499.9552778,499.7239,497.5487278,62.81,4.07
6/30/2017 1:00,52.57,21.82,3397.685122,595.5083444,400.1489444,9.653357722,1.722235111,299.9447833,299.9080611,299.9727944,300.0197944,300.1380833,299.9413889,299.4713056,499.5280333,499.3396333,498.0968944,499.8341944,499.1088278,499.7251556,500.2408778,65.65,1.82
6/30/2017 2:00,52.57,21.82,3651.922222,553.9866611,399.1806667,9.478518611,1.681825389,299.9126722,300.1233056,299.9344833,299.9326111,299.9584889,299.9192,300.6230667,500.4383778,500.6924667,500.7119444,500.63445,501.00775,500.37695,498.6980889,65.52,1.83
6/30/2017 3:00,52.57,21.82,3644.298222,579.8859222,400.6840556,9.629742278,1.729078444,299.8576278,300.18115,299.9353056,299.9867611,299.6816889,300.4347944,300.1547,499.6229111,500.9986444,499.7160056,501.2356333,501.5048333,500.9215,501.6365,65.26,1.88
6/30/2017 4:00,52.57,21.82,3212.593778,632.2423944,412.4615231,9.876558944,1.743279556,299.9316,299.7203389,299.9085167,299.8861389,299.9937167,300.1088722,300.1531556,499.9570556,499.4744556,498.8966778,497.8864833,499.1554056,500.3958111,498.9831111,65.79,1.8
6/30/2017 5:00,52.57,21.82,3666.977333,643.0213389,405.9012074,9.717543556,1.729346778,300.0271556,299.5563278,299.8920944,299.9055778,300.1731722,299.9934778,300.4786333,501.2925278,501.0176667,499.4517833,500.2900167,500.37625,499.9072944,500.36875,65.27,1.13
6/30/2017 6:00,52.57,21.82,2637.604941,617.9491167,401.2927889,9.573098667,1.776657167,299.8219667,299.87585,299.9585444,299.9168389,299.85775,299.3875944,299.8775278,499.5018,500.9151056,500.3779667,500.8193611,500.3754278,498.3516556,498.5679778,65.83,1.33
6/30/2017 7:00,49.36,25.87,2510.345993,584.0097333,400.8950667,9.682823667,1.747944111,300.0337333,300.2580333,299.9745222,299.9539333,299.6050278,300.3634167,300.8613111,504.9754222,501.1994667,514.7544111,501.5532,501.0472889,499.7867722,501.4687472,64.61,3.06
6/30/2017 8:00,49.36,25.87,2671.499755,524.1913333,400.6286056,9.604526667,1.698216167,300.0183,299.8584778,300.0048389,300.1101667,300.2564444,298.0696611,300.0425444,501.4720222,500.6505722,500.22095,498.68875,496.8844111,498.4427722,497.9529056,65.83,1.5
6/30/2017 9:00,49.36,25.87,3773.738722,552.2565444,398.7043333,9.256573389,1.717967,300.06155,299.84975,299.9690389,299.93255,300.0886556,299.3156278,300.1707167,498.9200389,499.1780278,499.1387667,499.3686389,500.0730333,501.0051333,499.8083833,65.99,1.38
6/30/2017 10:00,49.36,25.87,3675.6885,557.1356722,400.0344889,9.362054833,1.677993444,299.9651722,300.2717333,299.94755,299.8534333,300.2414556,300.5058667,299.8444222,499.6356722,500.17395,498.9192667,499.5518556,501.4888944,499.71635,500.0448,64.96,2.4
6/30/2017 11:00,49.36,25.87,4109.857319,585.5396667,399.5205278,9.530706889,1.730719667,299.9850056,299.9897389,299.9548278,299.6622444,301.2542167,295.4496778,299.937,503.7438167,499.8224667,500.3043833,506.2432611,501.7043889,503.3908722,509.9885278,65.8,1.85
6/30/2017 12:00,49.36,25.87,4030.555141,543.2108389,399.9560111,9.403406889,1.685686333,300.0428556,300.1018333,299.8875667,299.9349667,300.0220278,300.6968389,300.3058556,498.7772,497.8810889,498.4246056,500.2749278,499.3314167,499.6838056,500.06645,64.19,2.67
6/30/2017 13:00,49.36,25.87,2519.430684,550.6323944,399.5006556,9.017102222,1.695451722,300.0171056,299.9749389,299.9493833,299.9422667,300.0259444,300.1366889,300.2375778,499.6630333,501.7972056,500.8154111,500.0947444,500.4117167,499.7728611,500.4013944,64.41,2.87
6/30/2017 14:00,49.36,25.87,3240.735874,568.8468167,400.1218889,9.026999556,1.711962611,299.9430556,299.6651056,299.8922111,299.9577889,299.1372444,300.7709889,299.577,499.6299611,499.4532,499.2174556,500.1075833,500.2185556,499.3033833,499.9089056,65.24,2.5
6/30/2017 15:00,49.36,25.87,3064.035411,523.1420639,401.3212389,8.999162889,1.650783222,299.7887,299.6539389,300.0023278,299.9666444,299.9990778,300.4092,299.8970722,514.7686278,530.3876889,555.7906111,501.8490333,501.3817278,502.1468389,500.0584556,64.21,2.31
6/30/2017 16:00,49.36,25.87,2830.960644,551.61775,401.4026111,9.087962889,1.6828345,299.78105,299.509,299.8559778,299.8809333,299.2848778,299.4834611,299.7241444,535.9478833,523.5222879,598.4919583,499.7904611,500.7840333,501.0993667,498.5042722,65.19,1.83
6/30/2017 17:00,49.36,25.87,2290.869404,524.0588167,399.6748222,9.355155333,1.638035889,299.8489333,299.7860889,299.8964056,299.9106944,300.1549667,299.8746778,300.3586111,499.6571556,484.0048232,500.2504333,501.0121167,501.0055389,500.3017167,500.9910944,65.47,1.78
6/30/2017 18:00,49.36,25.87,3201.332004,508.2350722,399.8448528,9.561987833,1.627888306,299.9320278,299.7261333,299.91385,299.9112944,299.8638,299.9146111,300.0922278,507.5605222,511.0562389,525.7967833,501.0150944,500.4269056,501.6009778,498.6633389,65.62,1.75
6/30/2017 19:00,49.36,25.87,3525.078812,562.1525833,400.4784833,9.4983675,1.684523556,299.9058611,299.9771167,300.0325278,300.0027167,299.6251667,299.6291778,299.7430944,499.8465444,501.2648056,499.1285389,500.9824667,501.8902833,500.47395,500.9446556,65.82,1.79
6/30/2017 20:00,49.36,25.87,3956.057944,611.0699,399.9630625,10.05589778,1.717300444,299.8987944,299.4156778,299.8628611,299.8772111,299.6843556,299.7238556,299.8401056,499.6736,499.9559333,500.2597222,499.9836222,500.9338167,499.7984,499.0420944,65.96,1.32
6/30/2017 21:00,49.36,25.87,4456.265611,555.5720889,402.2953514,10.32106444,1.669935194,299.90035,300.4268389,299.98045,299.9240389,300.0368111,299.98035,300.0652333,541.4097889,548.3855806,577.7435806,500.7821389,500.5627778,500.4427222,500.1081889,65.2,2.56
6/30/2017 22:00,49.36,25.87,4340.800389,592.2900222,400.6246056,10.50337944,1.725602,300.0252833,299.8210667,299.8823222,299.9060556,300.2184778,299.6816444,299.8147611,499.7480278,502.4706278,500.1938278,499.8499167,500.1122333,500.6816278,500.0079167,66.12,1.4
6/30/2017 23:00,49.36,25.87,5418.077611,558.29505,399.1005667,10.58509,1.690384167,299.8349056,300.0281722,299.9055278,299.8619389,299.8751,300.0189611,299.8862722,499.34365,499.6964778,498.7466222,500.7376611,500.0550333,501.4825,499.9410722,65.83,1.27
7/1/2017 0:00,49.36,25.87,4927.097778,579.4743167,399.8751111,10.44810778,1.717670056,299.9913722,299.7611444,299.8983556,299.9314,299.8190111,299.8982667,300.3462167,500.58415,500.9585222,501.2892389,500.3147222,500.9477389,500.3695833,500.2833944,62.81,4.07
7/1/2017 1:00,57.47,13.41,4475.909644,532.0997833,400.2713222,10.05948239,1.684622278,299.9366333,299.8123611,299.9099111,299.8958167,300.1809889,299.8411944,299.7087833,500.05795,499.3020778,498.7176611,496.7121722,497.3087944,498.5542,492.0906222,67.04,1.2
7/1/2017 2:00,57.47,13.41,4443.694,541.7399389,399.6706722,10.27216833,1.693550444,300.1663944,300.1032278,299.9431,299.9199556,300.0604944,299.7722889,299.6541611,499.8662,499.3731722,499.4866056,500.5371389,499.5989778,500.5415333,505.15645,66.87,1.14
7/1/2017 3:00,57.47,13.41,4408.860278,587.4737056,399.286,10.22529722,1.724468722,299.3120389,300.5034167,299.93715,299.8791333,299.9599833,299.6537833,299.8768889,500.7854667,501.5247056,500.9165,502.2049222,501.5027,499.5394611,501.2913167,66.87,1.14
7/1/2017 4:00,57.47,13.41,4664.358417,541.3199833,400.9071028,10.10230389,1.692218139,299.9953778,299.5168278,300.0299278,299.9381167,299.7627889,300.0906611,299.7463944,503.7144111,500.00885,510.3580278,500.89145,499.4124222,498.4496056,499.8646667,66.15,1.52
7/1/2017 5:00,57.47,13.41,4269.910944,553.2323,399.6579278,10.40693444,1.724570944,300.1094889,299.8792833,299.9619722,299.9514722,299.5397056,299.9301167,300.1929722,499.25085,500.9007556,499.36515,498.6514889,500.3241222,499.9267,498.9483833,66.21,1.28
7/1/2017 6:00,57.47,13.41,3869.408722,514.2749667,399.6957889,10.29361167,1.675112611,299.9371611,300.0355667,300.0150556,300.0636833,299.8527333,299.7085278,300.0304389,501.0890778,500.2154167,499.1189722,500.8062889,499.5187389,499.8253167,499.7408444,63.81,3.2
7/1/2017 7:00,56.7,13.98,2951.544447,540.2277778,398.9377833,10.11069444,1.713761611,299.9548944,299.9970222,299.9179111,300.0178278,300.15495,300.1892056,299.9959833,499.8313611,499.2861111,499.4389056,499.3973611,499.2375944,500.4081722,500.5105944,63.61,4.29
7/1/2017 8:00,56.7,13.98,4103.804111,531.9661667,399.0567778,9.940311944,1.699902778,300.21105,300.0881389,299.9723667,299.9468111,299.5488667,300.2750889,300.6925944,499.0130833,500.6545333,498.6042778,499.5084667,500.0861833,499.7775667,499.1162389,65.03,2.28
7/1/2017 9:00,56.7,13.98,4317.788111,572.3589056,400.4031778,10.17376989,1.695225389,300.0188611,299.7199389,299.9397333,299.8689833,300.0723167,299.2120222,299.1287722,500.3736556,499.3838889,499.0004667,500.51655,498.7636833,500.0725611,501.7128889,65.4,1.62
7/1/2017 10:00,56.7,13.98,3325.515333,580.5993611,400.1978833,10.45477611,1.705222611,300.0917167,300.0380833,299.9758,299.9288667,299.8793667,300.5535111,299.9286389,499.3906778,500.4936944,500.417,501.4880167,502.3003389,500.8345222,501.3002389,64.88,2.19
7/1/2017 11:00,56.7,13.98,3654.349889,546.6362333,400.9717472,10.04899361,1.667795944,300.0307222,299.5187167,299.90625,299.7992444,299.8405167,299.3525111,299.8083778,584.1909389,509.024642,678.9997556,496.9758833,498.7544944,500.1521444,498.1021333,65.1,1.79
7/1/2017 12:00,56.7,13.98,3697.769333,594.5129222,400.0137222,9.944153667,1.721664611,299.9900444,300.2027389,299.9109167,299.9553056,299.8931944,299.4833444,299.8599722,501.2900167,498.4860246,499.69695,504.3094361,499.3271056,501.5227444,498.6120583,65.32,1.78
7/1/2017 13:00,56.7,13.98,2847.613633,567.4438556,398.3441833,10.15033167,1.690289833,299.8740056,299.5684111,299.9510611,299.9014556,300.0829722,299.9447722,299.2511167,500.5036889,500.6209222,499.6484056,499.8238722,499.6319222,500.3839389,497.4920167,65.87,1.19
7/1/2017 14:00,56.7,13.98,2835.867333,559.5028278,400.1000111,9.880980611,1.686609667,299.9481889,299.7634222,299.88415,299.9227167,299.5218611,300.0127167,300.4371278,500.1991444,499.7160889,499.6212444,499.8747889,500.2783778,499.9846667,501.5173333,64.94,2.4
7/1/2017 15:00,56.7,13.98,3523.245833,565.4784889,401.1433389,9.670738722,1.712817944,299.9470556,299.9503333,299.8593778,299.8148389,299.6250222,300.2965278,299.9241,500.9071667,498.6359889,498.3950833,500.6028833,499.6686972,499.3999556,499.8178944,66.45,1.17
7/1/2017 16:00,49.91,24.49,3790.329222,554.5099722,400.1454222,9.970030222,1.697510111,299.8990889,299.8987611,299.9497278,300.0291889,300.1006222,299.5862111,300.2416889,499.2376333,500.3216333,499.6594444,500.08665,501.3943833,500.1632056,499.3784944,65.79,1.26
7/1/2017 17:00,49.91,24.49,3334.0995,526.1007444,399.8757167,9.855462222,1.683015611,299.7699889,299.7309722,299.8268833,299.8515111,299.4839389,299.7720944,299.2090722,499.9744833,500.8872722,500.6942722,498.5392722,500.7212778,499.7854056,499.2851389,64.11,3.25
7/1/2017 18:00,49.91,24.49,3110.760744,557.1253056,399.6008389,9.673447389,1.731973111,299.95055,299.5343556,299.9489556,299.9962,299.5388444,299.4739667,299.7043778,499.9760944,500.4746556,499.1034278,501.5970167,499.5652833,500.6619333,502.2683278,64.0,3.17
7/1/2017 19:00,49.91,24.49,3086.679733,511.9298611,398.7298667,9.740295944,1.674623389,299.8659222,299.2450889,299.8121,299.8287333,299.0655278,299.9366444,300.3340778,498.98675,501.2567667,499.7615333,499.5781389,500.4831,500.1767389,499.3564389,62.73,4.41
7/1/2017 20:00,49.91,24.49,3528.727412,596.5118722,400.3000722,9.256366889,1.723703056,299.9225389,299.8360722,299.9124,299.8702167,299.9981,299.8587333,300.5563167,452.4259944,448.1140778,450.8800944,451.9236833,452.1532278,455.1296222,453.5525278,62.38,4.77
7/1/2017 21:00,49.91,24.49,4090.592419,600.1921889,399.5999833,9.369087722,1.730189111,300.0022778,301.3025167,299.9670389,299.9383722,299.9808778,299.9328111,300.0978111,399.1344833,402.5854222,400.3002778,400.6227111,400.3639778,402.8455222,400.45155,62.92,4.73
7/1/2017 22:00,49.91,24.49,3877.823917,560.5647056,400.4593444,9.705125889,1.681852778,299.9686167,299.9762333,299.8952167,299.9990667,300.4311722,299.9850833,300.1535944,398.2160722,398.1483389,399.1816611,399.4899444,399.8563833,399.6927833,400.5550611,62.77,4.91
7/1/2017 23:00,49.91,24.49,2142.409584,573.5008444,397.8297056,10.150625,1.701064056,299.8488944,299.8085944,299.9061611,299.9245889,300.2103167,299.7034389,299.9697222,403.1216278,401.4127,400.7662444,402.0071056,401.0654556,399.4661222,399.7383389,65.47,2.08
7/2/2017 0:00,49.91,24.49,1199.546114,493.5222278,400.0885417,10.13423556,1.609629944,299.9593778,300.0263,299.9174278,300.0254389,300.3070889,300.3911333,300.1466278,450.2104806,419.0335222,476.1760222,399.6914389,397.9629222,400.6698222,399.9441556,64.74,2.12
7/2/2017 1:00,56.64,13.52,899.8362944,399.3213778,399.6291944,10.09429833,1.530696558,299.8608667,299.8137333,299.88705,299.8739333,300.13375,299.4092278,300.5040333,400.3688556,399.4595889,399.2000833,396.9966889,397.96675,400.4229778,396.9249444,65.26,3.14
7/2/2017 2:00,56.64,13.52,672.2464274,280.3526917,398.8739472,10.29453556,1.520542968,299.8817722,300.9061722,299.9037889,299.8929111,299.6906,299.5837889,300.0237444,426.3330778,415.1887889,469.6989667,380.6173722,401.0511667,400.3526611,398.1395167,65.26,3.14
7/2/2017 3:00,56.64,13.52,444.6565605,250.5016251,400.9514944,10.26435778,1.520394496,300.01155,300.1617722,299.8058111,299.8947833,299.8140389,300.1456389,299.7764944,406.9063111,410.1570472,422.9071667,231.3963583,398.1408278,399.3558889,395.8174,65.26,3.14
7/2/2017 4:00,56.64,13.52,342.5538652,249.5367339,400.7535472,10.48044222,1.520246023,299.9539222,299.7861389,300.0356778,299.9374111,300.3104778,300.1267611,300.2087056,406.0976444,411.6332417,426.1024111,217.6204132,399.2327667,399.0896167,396.0099611,65.26,3.14
7/2/2017 5:00,56.64,13.52,1264.305901,250.6977865,401.2393278,10.70546222,1.520097551,299.8939167,299.9809389,299.8317722,299.9621778,299.9900333,300.2266611,299.6635667,408.7178167,422.3007361,444.2563944,278.0542951,407.8088556,402.2002722,411.7144306,65.26,3.14
7/2/2017 6:00,56.64,13.52,2281.709595,324.378985,397.1604778,10.32431,1.522538487,299.9890278,300.2205111,299.9933056,299.8482722,300.1650944,299.8715944,300.1152111,413.1900556,437.798575,514.9400778,316.6307677,396.2479333,398.6076778,394.5332056,65.26,3.14
7/2/2017 7:00,57.4,12.17,2415.553114,480.629125,399.3684222,10.14177444,1.609711889,299.9083111,300.4778778,299.9124722,299.8208944,300.4044,299.658,299.6745556,414.4809722,430.0405528,441.7510972,388.8653156,400.5170556,401.0636,405.5513167,63.27,2.94
7/2/2017 8:00,57.4,12.17,3301.130039,592.3109444,400.70275,10.10585667,1.718040889,299.9888444,300.2298556,299.9217222,299.9610222,299.7355278,300.3357944,300.0255722,398.4016778,403.7589028,400.5082,400.1158333,394.7483222,398.9308389,399.1915833,65.9,1.76
7/2/2017 9:00,57.4,12.17,3385.981308,591.5752278,400.7335278,10.03488967,1.7171905,300.0116111,300.0726611,299.94605,299.9419,300.0271833,299.6307222,300.3876167,399.8513944,400.4612028,400.2044667,402.9010056,401.0164833,400.0770667,399.9289389,65.62,1.37
7/2/2017 10:00,57.4,12.17,3506.210606,525.7258722,399.3739722,9.959518,1.639344167,300.0447833,299.6784778,299.8941944,299.9250222,300.0114778,300.2137333,300.3677111,399.4035556,399.2261444,399.5543,400.5531667,395.8644167,400.6915389,398.8437278,64.19,2.42
7/2/2017 11:00,57.4,12.17,4045.611205,573.438,400.3064722,9.617556278,1.721555833,299.8495167,300.3187056,299.8589556,299.8976722,299.9229944,300.0900444,299.8720944,400.2672667,400.6912222,399.0378944,400.5763444,400.7350444,402.4120722,398.9756611,64.21,2.07
7/2/2017 12:00,57.4,12.17,3137.957511,548.3751833,400.7612833,9.893817667,1.690058111,299.8894056,299.82455,299.9417056,299.8274278,299.9622722,299.2928444,299.8302722,400.4036944,409.0184639,399.8483667,400.0750778,400.3630667,399.9693167,399.6508778,64.21,2.07
7/2/2017 13:00,57.4,12.17,4282.901556,565.64755,399.2769,9.815664111,1.713768,299.9878222,299.8432111,299.8911333,299.9776667,299.8774056,299.7868389,299.9234,400.4041667,399.8194111,398.7673722,400.8222389,400.1297667,399.9396944,401.17385,65.32,1.55
7/2/2017 14:00,57.4,12.17,5275.758111,567.0298833,400.3503,10.15592867,1.713852333,299.9883833,299.5787,299.8932444,299.8970333,299.8765778,300.0789667,299.7871833,400.6608333,400.9667611,401.6867278,400.1876722,400.7819889,401.0938222,401.0791944,65.85,1.46
7/2/2017 15:00,57.4,12.17,6187.232444,519.4528889,399.0473722,10.34315722,1.655238667,299.8036167,299.7792778,299.9684889,299.9484278,299.7572278,299.4059667,299.8617389,400.0069611,399.8784167,400.1019556,399.5507778,399.5832667,399.3825,399.0179944,65.12,1.28
7/2/2017 16:00,53.26,16.29,4690.671633,560.7275,400.7449667,10.52517222,1.707426778,299.90985,300.2223778,299.9048556,299.9222333,300.1514889,300.0998889,299.3295111,399.9341444,401.2921889,399.5457611,399.3027389,401.3750056,401.0305778,401.7692833,65.12,1.28
7/2/2017 17:00,53.26,16.29,4527.253448,548.6422889,399.6674167,10.36007889,1.717517056,299.8679611,300.4063111,299.92625,299.8771556,300.2039833,299.9993889,299.7679278,399.5481722,400.1864944,400.4271167,399.4046333,401.4069722,399.0735778,399.7141056,65.68,1.11
7/2/2017 18:00,53.26,16.29,4386.076851,494.9088611,399.2042333,10.41880556,1.649128944,299.8022889,299.3252167,299.8912111,299.8068389,300.2341611,299.7987333,299.1719833,399.8367722,397.2956333,400.3285333,398.2414667,394.95085,399.3412556,398.7235444,66.15,1.01
7/2/2017 19:00,53.26,16.29,2974.219137,487.9641611,400.7823611,10.70178222,1.638205833,299.8190167,299.3905111,299.9293889,299.9917222,299.4701667,299.9884833,299.1903667,407.4155722,412.0558222,415.5917833,400.5892111,400.6542389,399.4915278,400.7319444,66.03,1.33
7/2/2017 20:00,53.26,16.29,1380.968481,347.4570444,401.3140333,10.64481333,1.533995047,299.879,299.4321278,299.9328833,299.9101333,299.8057222,300.2465,300.6233444,447.5241056,457.0009778,553.4093111,398.6352111,399.22545,399.8948722,398.4899,66.16,1.19
7/2/2017 21:00,53.26,16.29,1337.587257,262.2010463,399.7086222,10.54886611,1.52169389,299.9388389,300.4740833,299.9068833,299.8993222,299.9653556,299.8350778,300.0923667,399.2393778,404.7209944,399.9867722,391.3670944,398.2535167,399.14315,395.2458722,66.16,1.19
7/2/2017 22:00,53.26,16.29,4770.711167,343.1173481,399.7342722,10.22638667,1.546871424,299.8331833,299.91815,299.9685889,299.9007667,300.0999167,299.9933111,299.8165167,400.8090111,414.1932139,398.3285333,408.1292778,402.4355556,399.8850667,403.5581,66.16,1.19
7/2/2017 23:00,53.26,16.29,5220.932167,493.8776583,399.9603639,10.34530444,1.705187083,299.9081444,300.1267056,299.9039,299.9033833,299.6252667,300.08045,300.2668889,401.0361833,410.2043194,406.5116444,400.7263333,397.9101278,400.4938722,400.3638556,67.31,1.54
7/3/2017 0:00,53.26,16.29,3666.384608,477.0826778,400.5007611,10.51227722,1.674962889,299.9059222,299.9795556,299.9178222,299.9657222,299.5214556,299.8908111,300.4403,399.2551333,402.1090528,400.1776556,401.0902333,401.6225556,401.4109222,400.3110722,66.62,1.54
7/3/2017 1:00,54.88,16.69,3146.126043,518.5717667,399.7222111,10.14237444,1.641894556,299.9405,299.9345222,299.8973556,299.8269972,300.3908167,300.1907889,299.8453167,400.5615056,400.4627361,399.8975667,400.63395,404.2166667,399.4349389,400.6882944,65.79,1.96
7/3/2017 2:00,54.88,16.69,3473.225667,592.7985611,400.1911278,9.938823722,1.720823111,299.8889389,299.9820167,299.8849556,299.9018,299.6139167,299.9297167,299.7625389,400.2437444,399.8811611,399.31045,398.5576667,396.9314889,398.28255,399.1317722,63.68,3.69
7/3/2017 3:00,54.88,16.69,3305.718456,589.2001056,399.7855111,10.110905,1.715525889,299.9851278,299.8428056,299.9267889,299.9027389,300.0138556,299.7616722,299.4922556,400.1777333,398.0704889,399.6124333,400.4172,404.3304611,399.2073889,401.8114944,65.58,1.15
7/3/2017 4:00,54.88,16.69,3320.099201,565.4226111,400.0385389,9.729144611,1.686609333,299.88335,299.99025,299.8896167,299.9326056,300.4850222,300.3186167,299.7591444,398.3054278,398.4979889,398.5676556,399.0768556,397.5227444,399.6178389,399.5056333,64.71,1.59
7/3/2017 5:00,54.88,16.69,3643.565611,581.0119333,399.6164722,9.6683415,1.713207667,299.8773167,299.0506556,299.9284167,299.9487556,299.73845,299.859,299.92825,400.9602667,400.2332278,400.8538778,400.6776278,401.12785,400.87635,400.8272389,63.7,3.46
7/3/2017 6:00,54.88,16.69,3601.489868,549.5715722,399.3342667,10.03558517,1.692763111,299.8765667,300.7345667,299.9110111,299.9307222,299.6553,299.9354278,300.2671833,399.7273278,400.1193444,399.5769167,399.1703222,400.2810778,399.3887389,399.1526333,64.89,1.64
7/3/2017 7:00,55.79,15.52,2934.045967,517.9117333,400.6969556,9.9506635,1.662783528,299.9966778,300.1933,299.9361333,300.0027,300.2028222,300.3731056,300.4671667,409.9467167,401.8037,426.1172833,398.5294444,400.4985278,400.5024611,399.5760333,64.8,1.6
7/3/2017 8:00,55.79,15.52,4117.736833,602.0549944,400.1705333,9.806656889,1.731790056,300.0035,299.6712611,299.8330111,299.8493111,300.22655,299.7344222,300.5614778,400.6435333,400.9547056,400.2063056,400.5662278,402.1664944,400.6068167,400.5744278,65.42,1.48
7/3/2017 9:00,55.79,15.52,3922.591067,580.4461944,400.6843278,10.28187911,1.703720889,299.89385,300.4081944,299.8323889,299.9029444,300.4802167,300.3205722,299.8134889,399.7150222,399.0340833,400.1336,401.5799694,399.6768889,401.2395278,400.3080167,65.5,1.37
7/3/2017 10:00,55.79,15.52,2925.334275,555.8681333,398.6638833,10.19848778,1.681665306,300.0067111,299.6636778,299.8934083,300.0359389,299.8849528,299.6247611,299.2400833,402.8555944,401.02815,411.010175,401.3459333,403.7881472,400.3568917,398.9466167,65.82,1.08
7/3/2017 11:00,55.79,15.52,1879.382127,458.1116333,400.7951556,9.951563444,1.5793605,300.0362556,299.8743222,299.94445,299.89145,300.0193222,300.2180333,298.9944278,399.2641889,396.8078556,398.6340333,397.7821556,399.1635667,399.0645,398.9969833,65.43,1.17
7/3/2017 12:00,55.79,15.52,3064.563218,413.1056444,399.56405,9.815146944,1.547426444,299.9640778,300.2385444,299.9884778,300.0086667,299.9734778,299.8993167,300.7223611,399.3268667,397.1653389,401.2302444,400.0529944,400.01465,401.1375111,400.5742667,65.51,1.67
7/3/2017 13:00,55.79,15.52,1609.193806,463.15445,399.8311833,10.02430589,1.635573389,300.0107278,299.9029444,299.8448389,299.8793778,299.7979667,299.3794056,300.8869833,400.1694222,400.528725,399.2405222,399.1042889,399.0348333,400.7404722,402.0903111,65.89,2.17
7/3/2017 14:00,55.79,15.52,1982.13286,403.4189028,400.7065333,9.606687278,1.578747528,299.9481222,298.9019667,299.9739,299.8952,299.4538778,299.9260222,300.0449278,400.3286222,403.3288778,405.0770833,400.3681111,400.5557333,400.1351056,400.5625556,65.65,1.64
7/3/2017 15:00,55.79,15.52,2794.410111,466.5165,399.8380944,9.591587833,1.661772722,299.8892222,300.14315,299.9316167,300.0469056,299.9392556,299.9907,299.6463056,399.7318167,395.8052889,399.1913,399.8198,398.1288,399.5411333,398.9518056,65.13,2.2
7/3/2017 16:00,55.78,12.85,2802.524067,520.0898444,400.2855111,9.679451056,1.735979167,299.85585,300.2699333,299.8947944,299.9696944,299.7024889,299.9863222,299.4892167,398.9644111,399.3606667,400.4265333,401.10465,401.2613778,400.3490556,399.9751611,65.13,2.2
7/3/2017 17:00,55.78,12.85,2190.493621,504.3534861,399.7171222,9.621288833,1.696174722,299.8782111,299.9407167,299.8603667,299.8342333,300.1566833,299.5344056,299.5792111,402.0771,400.0224278,407.0622167,398.7542722,398.1316389,400.2429722,399.2384278,65.16,2.1
7/3/2017 18:00,55.78,12.85,2469.580036,540.6348556,399.8879833,9.501781667,1.682730556,299.8060056,300.6292833,299.9819722,299.9842111,299.9293222,300.0807278,300.3087333,399.7415667,401.0105889,400.55525,400.40145,400.8967944,400.17975,399.8786833,65.43,2.24
7/3/2017 19:00,55.78,12.85,2022.587351,483.7732389,400.4862111,9.703677556,1.608833,299.8825889,299.5904778,299.8814778,299.8563333,300.0435556,299.87345,299.3335889,400.9591278,398.8841333,400.1623056,399.6269833,399.5455444,399.8650222,400.3014056,65.25,2.11
7/3/2017 20:00,55.78,12.85,1725.522831,419.0432278,399.5132889,9.878664389,1.533637111,299.98775,300.09065,299.9750333,299.92265,300.08825,299.5736778,300.0369444,400.4515278,400.0303278,399.9654667,399.8696333,400.0657833,399.8179611,398.5302722,65.09,2.2
7/3/2017 21:00,55.78,12.85,1806.622594,433.6075639,400.6128944,9.825250833,1.562435389,299.8494167,299.88315,299.9314833,299.8903,299.8614389,299.8094778,300.2278167,412.3806611,404.6779222,443.5301,398.6120556,400.4692611,400.1836,397.8652833,65.09,2.2
7/3/2017 22:00,55.78,12.85,2252.691451,462.1425167,399.4020056,10.39337222,1.598101222,299.8388167,299.8909333,299.8657389,299.9781778,299.6885056,300.0376556,299.8372278,442.7936944,456.8338028,556.5008167,388.1613889,399.6032667,400.2532111,394.1516222,65.87,1.27
7/3/2017 23:00,55.78,12.85,2588.626106,431.2334556,400.9524556,10.69360667,1.543399904,299.9815278,300.05155,299.8708778,299.9476278,299.5976556,299.9050222,299.5713333,400.7533667,397.9460389,399.1835333,411.8181111,401.8184833,398.9923778,405.5731056,67.99,1.1
7/4/2017 0:00,55.78,12.85,2717.542701,447.1503833,399.5174556,10.66326222,1.586975652,299.9294167,300.38245,299.98005,300.0413,300.2478111,299.9711333,299.5581111,399.1694167,400.7249278,400.5117389,402.6111167,398.6403667,399.2424333,402.3450667,65.56,1.82
7/4/2017 1:00,55.69,15.18,3177.197389,545.6642556,401.0047778,10.15896483,1.714244833,299.9532056,299.9697556,299.9104278,299.9533111,299.9584611,299.9376722,300.1204333,400.0212333,402.1768333,400.5177722,400.5807778,398.6595444,399.4282,398.2131,65.6,1.59
7/4/2017 2:00,55.69,15.18,2996.134444,570.5982167,399.9733722,9.839614,1.703605944,299.97435,300.0007722,299.9032778,299.9675333,300.5894056,299.9460611,299.363,400.3460389,398.0893778,400.4545389,401.2281833,399.6720667,401.1747833,400.3467444,65.75,1.48
7/4/2017 3:00,55.69,15.18,2699.622344,543.5642333,399.0813167,10.04643261,1.663296944,299.8511944,300.0616833,299.9350111,299.9414833,299.7881444,299.9560056,299.29915,400.8000833,398.8080444,399.7271333,399.4935833,399.42035,401.5604389,400.2934444,66.59,1.3
7/4/2017 4:00,55.69,15.18,2444.899947,600.8775056,400.7444833,9.910348944,1.732974722,299.9095278,299.946,299.9786222,299.9291889,300.0299278,299.7113222,299.6848444,400.8988222,400.2979889,400.0751833,399.8553778,399.9538056,399.9567889,398.6629611,65.52,1.53
7/4/2017 5:00,55.69,15.18,2301.968761,578.8056722,400.1297778,10.08352494,1.729699278,299.9472389,300.4961417,300.0041333,300.0005167,299.47185,299.8349111,299.7292333,400.3849389,402.7690056,400.1920222,403.7296,404.26,409.41395,408.8480556,64.43,1.96
7/4/2017 6:00,55.69,15.18,1967.7896,523.4916778,399.9360389,10.15284389,1.684216333,299.9456944,299.4600722,299.9009167,299.8515056,299.7838889,299.9176167,300.1648389,399.6462889,362.7568417,400.1605444,397.8900778,397.3186944,402.6817056,397.435,64.98,1.76
7/4/2017 7:00,54.1,15.33,3141.336889,539.7074889,399.4958556,10.02981056,1.7071635,299.8989611,299.78435,299.83835,299.9094778,299.8329222,299.6238722,300.6345833,400.2881611,396.1893611,399.5634167,398.4917833,396.60005,400.9289278,399.2212111,63.82,4.12
7/4/2017 8:00,54.1,15.33,2990.210495,533.5366833,400.1081278,10.03997628,1.697555944,299.9436556,299.8498056,299.8530056,299.9058333,300.0145222,300.0089722,300.4328333,399.2793889,400.5072167,400.5314444,401.5658444,399.9803389,399.6802778,400.0313167,63.82,4.12
7/4/2017 9:00,54.1,15.33,2822.681116,550.1310778,399.5271111,10.03954217,1.707237056,300.0852444,299.6552222,299.9299333,299.9464556,299.5428722,300.0817222,300.6667111,399.84275,400.2394111,400.2491333,400.4545556,402.1016278,400.1087778,399.6825611,64.21,2.33
7/4/2017 10:00,54.1,15.33,2730.930778,559.4109944,399.2147667,9.728291167,1.681159278,300.0013056,299.4460111,299.9592444,299.9372056,300.2355278,299.7898333,300.347,398.5959611,399.3890778,398.7177056,395.63195,398.5696056,401.0654778,398.4456556,65.86,1.33
7/4/2017 11:00,54.1,15.33,2296.679721,582.3514833,400.4680556,9.3643625,1.706081889,300.0029722,299.9741611,299.9561278,299.9329,300.42665,299.4354333,299.7715778,400.7604778,397.6405444,400.0335611,408.6028333,400.2638167,403.0039611,404.8349167,64.73,1.34
7/4/2017 12:00,54.1,15.33,661.8928068,457.1413426,395.8479204,9.488992611,1.659688047,299.8427444,300.3466889,299.9073,299.9793111,300.0112278,300.0658222,300.0781056,656.3371807,643.24287,693.3569765,376.1348567,423.7197333,496.8400333,465.4917889,64.73,1.34
7/4/2017 13:00,54.1,15.33,698.2708939,272.0977601,410.3168395,9.434946833,1.640977232,299.7799278,299.6133889,299.9540056,299.9384444,299.8775556,299.9081,300.4241667,844.2445045,796.1295843,880.1994591,376.272381,375.5878167,682.3721702,567.0436278,64.73,1.34
7/4/2017 14:00,54.1,15.33,734.648981,352.8316009,402.5989719,9.509430889,1.582797355,299.9951056,300.2789278,299.9297333,299.9994333,299.79495,299.8741722,299.2481889,779.3747789,798.2250115,880.2519792,269.3871498,370.8288167,697.1005877,620.8350222,64.73,1.34
7/4/2017 15:00,54.1,15.33,771.0270681,457.3426898,398.6757309,9.653926444,1.606702144,299.9780778,298.2847528,300.0209778,299.9319667,300.2457278,299.6855833,299.5967556,836.7808993,800.3204388,880.3044992,258.4144625,448.2449222,697.2283371,653.0598121,64.73,1.34
7/4/2017 16:00,54.1,15.33,807.4051552,441.7348229,399.1176212,9.628118389,1.601490506,299.7645444,300.05575,299.9104778,299.9372889,299.8636,300.0143389,298.8186889,833.3098846,802.4158661,880.3570193,570.1671928,662.7940489,697.3560866,655.5016027,64.73,1.34
7/4/2017 17:00,54.1,15.33,843.7832423,426.126956,399.5595115,9.637701611,1.596278868,299.9396722,300.1468778,299.9521111,299.8847778,299.9041333,300.0587167,298.6313722,829.83887,804.5112933,880.4095394,675.1000395,674.0681762,697.4838361,655.2012165,64.73,1.34
7/4/2017 18:00,54.1,15.33,880.1613294,410.519089,400.0014018,9.630310889,1.59106723,299.8919944,299.5917833,299.8556,299.9163167,300.0586167,299.7511778,300.2919167,826.3678554,806.6067206,880.4620595,668.2148849,674.0510204,697.6115855,654.9008303,64.73,1.34
7/4/2017 19:00,54.1,15.33,916.5394164,394.9112221,400.4432921,9.609466556,1.585855592,300.0025667,299.8733722,299.9632111,299.95345,300.0513444,299.9530611,300.3485556,822.8968407,808.7021478,880.5145795,661.3297302,674.0338646,697.739335,654.6004441,64.73,1.34
7/4/2017 20:00,54.1,15.33,952.9175035,379.3033552,400.8851824,9.610139056,1.580643954,299.8459,299.8891,299.8519889,299.9818,300.0922222,299.6068889,299.9904278,819.4258261,810.7975751,880.5670996,654.4445756,674.0167088,697.8670844,654.3000579,64.73,1.34
7/4/2017 21:00,54.1,15.33,989.2955906,363.6954883,401.3270727,9.600507111,1.575432315,299.9210722,300.1058944,299.9289889,299.8789778,299.9509611,299.8925111,299.5806778,815.9548115,812.8930023,880.6196197,647.559421,673.999553,697.9948339,653.9996717,64.73,1.34
7/4/2017 22:00,54.1,15.33,1025.673678,348.0876213,401.768963,9.602978222,1.570220677,300.0940667,299.6992111,299.8901889,299.9826722,299.7956667,299.80055,300.0645167,812.4837968,814.9884296,880.6721398,640.6742663,673.9823971,698.1225834,653.6992855,64.73,1.34
7/4/2017 23:00,54.1,15.33,1062.051765,332.4797544,402.2108533,9.594666722,1.565009039,299.7938944,299.7661889,299.9623444,299.8403444,299.7829278,299.7190667,300.3363,809.0127822,817.0838568,880.7246598,633.7891117,673.9652413,698.2503328,653.3988994,64.73,1.34
7/5/2017 0:00,54.1,15.33,1098.429852,316.8718875,402.6527436,9.597057833,1.559797401,299.8559111,299.7006611,299.9422056,299.9088722,299.7738444,299.6671556,299.8861833,805.5417676,819.1792841,880.7771799,626.903957,673.9480855,698.3780823,653.0985132,64.73,1.34
7/5/2017 1:00,54.1,15.33,1134.807939,301.2640205,403.0946339,9.581079667,1.554585763,299.9652278,300.286,299.9913111,299.9811611,300.0535167,300.1905444,299.4677444,802.0707529,821.2747113,880.8297,620.0188024,673.9309297,698.5058317,445.8962846,64.73,1.34
7/5/2017 2:00,54.1,15.33,1381.451587,445.548956,400.3362117,9.766806944,1.607602739,299.8912278,299.6830389,299.9909389,299.9564556,300.1081222,299.8933444,299.4252111,507.1666211,808.0428918,873.3663395,472.8590293,673.9137738,687.4971465,385.6434186,64.73,1.34
7/5/2017 3:00,54.1,15.33,1401.348773,368.3633583,403.1090556,9.915945167,1.541929139,299.9734556,299.8174167,299.9407222,300.0144167,300.0301333,300.0650333,299.0607556,594.4244556,426.3265583,502.8521007,202.3869842,673.896618,444.1771444,417.5406717,64.73,1.34
7/5/2017 4:00,54.1,15.33,2788.510046,431.9916667,399.8668833,9.684192611,1.566535944,299.9242444,300.0771667,299.8950667,299.9366167,299.6438389,299.66355,300.2929389,399.6915167,413.8023758,773.3038576,248.9016802,673.8794622,400.3028444,399.2801889,65.11,1.91
7/5/2017 5:00,54.1,15.33,2839.069632,503.7204556,401.1070611,9.569173111,1.657069778,299.9335,300.1429167,299.8713667,299.9102111,300.1596556,299.9794889,301.3122944,400.0398278,483.8431658,766.5877245,233.1801158,673.8623064,400.4665278,401.4341333,65.11,1.91
7/5/2017 6:00,54.1,15.33,3216.94515,498.9121556,399.8996667,9.420798722,1.6340285,299.7382667,299.6702389,300.0150056,299.9581056,299.97315,300.1487,300.62565,398.9341278,284.8308538,483.8317228,217.4585514,673.8451505,399.6113889,400.0900389,65.11,1.91
7/5/2017 7:00,50.7,22.76,2488.462486,578.5056167,399.1862389,9.229865,1.704830833,300.0550167,300.6953556,300.0215778,299.9343111,299.48785,300.0506444,299.6741,399.6360778,480.2474162,215.04505,305.5656025,627.8428665,403.6803889,399.6343389,64.88,2.165
7/5/2017 8:00,50.7,22.76,3562.036458,619.0292222,399.7482667,9.6203715,1.751507667,300.0099444,299.9890889,299.9872944,299.9896444,299.0047333,300.1466667,300.4860222,404.0916778,550.6043578,403.2775222,261.4725638,559.7072001,405.6972278,403.9140167,64.65,2.42
7/5/2017 9:00,50.7,22.76,3041.026218,600.0474611,400.9113667,10.17994778,1.728249167,299.96985,300.1352,299.9787833,299.8653278,300.5067556,300.1466778,299.7703556,407.8638111,491.7144556,399.53665,252.0053552,650.8119583,403.0479556,398.2522667,64.3,2.57
7/5/2017 10:00,50.7,22.76,2931.339389,544.6491389,398.2855389,10.21577889,1.665129611,299.9943111,300.1572778,299.9114167,299.8026,300.1423389,299.7690333,299.45135,398.8998556,456.5504583,399.8971333,602.0058333,325.8902213,407.2356611,402.1599,65.99,1.3
7/5/2017 11:00,50.7,22.76,3039.535578,559.2907459,399.0835459,10.22157611,1.703536079,299.84745,299.2556444,299.8789556,299.9669333,299.9005278,299.7180556,300.3384667,400.8698556,528.3091639,452.820633,601.5098444,259.1919542,402.7047389,401.5489722,66.13,1.28
7/5/2017 12:00,50.7,22.76,1580.966195,426.4752874,401.8638875,10.49061444,1.569350257,299.9041833,300.3426333,299.9681889,299.8998722,299.8074611,299.7303778,299.4907667,340.9824167,576.5267694,603.0809003,499.5700389,316.838569,398.2075444,393.0904333,65.1,1.53
7/5/2017 13:00,50.7,22.76,1550.354751,370.3228694,400.1797667,10.41430333,1.52056043,299.9357556,299.6043889,299.9723333,299.91165,300.0007333,299.8251889,300.0443667,414.5573389,690.9986501,439.1906833,401.3924444,536.4841111,398.9737556,396.8328278,64.82,1.16
7/5/2017 14:00,50.7,22.76,2630.157843,427.3124306,400.7215639,10.13756706,1.557329344,300.0623056,299.4250944,299.9361944,299.9744611,299.7896889,300.1477556,300.7536556,416.2254167,498.26285,439.8633556,403.5234778,423.6281333,399.2058111,401.6436556,64.38,2.62
7/5/2017 15:00,50.7,22.76,3203.527433,554.5607333,400.5411667,10.13218106,1.680591,300.0042889,299.9288444,299.9413333,299.9078,300.0200722,299.79815,299.8329778,399.8924167,480.2660833,399.4273833,401.5133222,399.8776556,401.0383944,402.5787611,65.84,1.12
7/5/2017 16:00,53.63,15.74,2307.629437,572.4414,399.2366667,10.36871722,1.7066725,299.8813944,299.9305778,299.8908889,299.8948111,299.7936889,300.1087278,300.1088333,399.2756167,474.3111,400.4152722,400.35935,400.2335333,399.9784778,402.6135278,65.84,1.12
7/5/2017 17:00,53.63,15.74,2834.994892,570.3064278,400.7405278,10.14413444,1.702938556,299.9226389,300.1231111,299.9417444,300.0200611,299.6838167,299.979,299.1244,399.9720778,498.5867667,398.7181722,403.0515667,400.6292111,399.7955278,400.3899444,65.34,2.13
7/5/2017 18:00,53.63,15.74,2924.381871,563.5126444,400.1866722,9.967114222,1.708834,299.8143556,298.9456444,299.8314611,299.9157056,299.6686556,300.0597889,299.2009444,402.2520833,556.4755583,400.3258167,402.4212944,401.0362278,400.0900889,402.2755167,65.71,1.86
7/5/2017 19:00,53.63,15.74,3235.856222,514.4643778,399.2128778,10.03393044,1.648751444,299.9011722,300.1929778,299.9249056,299.9711889,299.6716611,300.1028722,299.8293278,405.7699167,805.3261437,399.0412556,399.2292167,399.4175833,399.5035444,398.5827444,64.76,2.01
7/5/2017 20:00,53.63,15.74,2715.687988,540.5426556,399.3432444,10.01368322,1.682081056,299.9119667,299.7872056,299.9469056,299.9121667,300.11295,299.5115,299.9497833,381.7104333,643.2143491,398.9689333,398.0375556,397.7691333,400.5229389,397.5672167,65.12,1.87
7/5/2017 21:00,53.63,15.74,3089.063594,557.4486611,402.2797417,10.04549767,1.7169535,300.0198,300.1248611,299.9015444,299.7952556,299.7654111,299.9136722,299.3097556,434.6985333,563.7129572,501.2869944,399.7247333,400.6098556,400.1061444,400.7692667,65.64,1.51
7/5/2017 22:00,53.63,15.74,3158.415867,579.6162278,400.5578333,9.686771389,1.728612556,299.7982111,299.8484944,299.9481222,299.9061278,299.4809389,300.0685,299.2758778,399.2966611,405.1548917,400.0626944,398.3393444,399.6839389,400.2664389,401.1235667,65.82,1.43
7/5/2017 23:00,53.63,15.74,5369.323722,560.5287389,402.8765527,10.04295572,1.685755833,299.9816389,300.2036222,299.9272389,299.9134889,299.6015778,299.8047278,299.52155,399.0465556,403.7776528,398.4848167,398.7073889,398.6573167,400.3652722,397.7237167,66.08,1.37
7/6/2017 0:00,53.63,15.74,5009.7325,636.9761667,412.2984084,10.565725,1.740352111,299.8433333,300.1052389,299.95165,299.8773444,300.43015,299.9807944,300.1529556,400.8941389,403.9961472,400.4759056,402.3520333,401.1985111,399.7323444,404.3164778,65.65,1.69
7/6/2017 1:00,47.79,27.08,3112.334192,553.5619889,399.5940667,10.30844128,1.727308222,299.9286444,299.9780389,299.9428278,299.9238278,299.3058389,299.7117056,299.8505222,399.9440889,401.3034694,400.6612667,399.3061444,400.0486,400.6875556,400.6119222,66.36,1.58
7/6/2017 2:00,47.79,27.08,5090.039444,524.8063278,400.5128778,10.01291761,1.714570778,299.8093667,300.1178167,299.9876889,299.8309,300.1376944,299.5641222,300.2616278,484.7312833,446.5100222,444.3519444,443.2511389,441.4163333,447.8844333,441.7940278,65.44,1.34
7/6/2017 3:00,47.79,27.08,2861.190078,501.7281278,399.5830556,10.32467722,1.688378556,299.9343778,299.6652278,299.9460889,299.8474778,300.0836056,300.2543222,299.7281,500.7493833,499.2973444,499.5585111,500.6896944,501.1812,500.6698222,501.5092111,65.44,1.34
7/6/2017 4:00,47.79,27.08,1916.975694,459.8647722,399.05885,10.12750961,1.652544944,299.8649944,300.0610611,299.8795278,299.9300444,299.6656444,299.8495889,300.0558944,499.6214444,499.7914944,499.4658389,499.3849278,501.2878222,500.0099833,499.3649056,65.99,2.07
7/6/2017 5:00,47.79,27.08,5417.048825,502.2833306,401.8453,9.933879333,1.712850694,299.8969278,300.1034389,299.9517833,299.9162833,300.0265222,299.9682,300.6124556,504.0778111,501.9533833,511.7291556,501.1001944,502.3999667,498.4925222,501.6438667,66.48,1.5
7/6/2017 6:00,47.79,27.08,4322.071578,517.3309278,399.7008611,10.46373722,1.732864111,299.8590722,299.7373722,299.9571611,300.0018444,300.0577556,300.0618,299.8145778,500.4247944,499.4442167,499.4065778,499.0205056,499.0499667,501.7101361,497.0507722,68.01,1.38
7/6/2017 7:00,47.79,27.08,2019.425986,453.6905944,398.9411444,10.40497,1.64778,300.0292,301.1612167,299.9539889,299.9065444,299.9285889,299.6714278,300.1841167,499.6825444,500.5293389,499.8692389,496.6706278,500.3840444,499.4811667,499.2490333,64.18,4.73
7/6/2017 8:00,47.79,27.08,826.0594294,328.704878,401.0425073,10.25307111,1.539624855,300.14025,300.0039111,300.0373556,300.0042833,299.7170667,300.0123611,300.2938833,595.5459278,569.1666722,717.4451993,507.9326,505.8970611,503.9789778,508.4908833,64.18,4.73
7/6/2017 9:00,47.79,27.08,844.8091352,271.9961634,404.1502829,10.17439389,1.524558082,289.6425833,285.0346726,286.5578659,299.7798287,299.6351778,293.3844833,299.3781833,770.0653397,672.2747349,873.3003681,529.7331104,489.6668004,607.2735428,586.0112361,64.18,4.73
7/6/2017 10:00,47.79,27.08,697.4205692,266.5902065,397.3470922,10.1497,1.524164436,176.4619816,187.3351489,192.2519013,299.1636574,296.0283225,202.2981889,299.7705278,823.3261908,814.221852,870.0240561,622.345271,657.9886977,609.6149373,634.8172605,64.18,4.73
7/6/2017 11:00,47.79,27.08,1278.731,269.8564413,395.3232887,9.901376611,1.52377079,176.4150958,195.5697807,191.8481544,299.0038263,295.7659789,199.7069611,299.3117611,827.045414,812.8334847,866.7477441,613.3931863,638.3720645,578.0013975,632.6094136,64.18,4.73
7/6/2017 12:00,47.79,27.08,1884.874514,273.1226761,393.2994853,9.118852373,1.523377143,176.7467229,203.8044124,191.4444076,298.8439952,295.5036352,197.8713333,300.6140333,830.7646372,811.4451173,863.4714321,604.4411017,618.7554312,546.3878577,630.4015667,64.18,4.73
7/6/2017 13:00,47.79,27.08,1855.276101,276.3889109,391.2756818,9.070767661,1.522983497,177.07835,212.0390442,191.0406608,298.6841641,295.2412915,216.4754933,286.8292161,834.4838604,810.05675,860.1951201,595.489017,599.1387979,514.7743178,628.1937198,64.18,4.73
7/6/2017 14:00,47.79,27.08,1820.829673,279.6551457,389.2518783,9.022472255,1.52258985,177.4099771,220.2736759,190.6369139,298.5243331,294.9789479,261.3033604,254.922122,838.2030836,808.6683827,856.9188081,586.5369323,579.5221647,483.160778,625.9858729,64.18,4.73
7/6/2017 15:00,47.79,27.08,1786.383244,282.9213806,387.2280749,8.974176849,1.522196204,177.7416042,228.5083077,190.2331671,298.364502,294.7166042,306.1353786,223.0120732,841.9223068,807.2800153,853.6424961,577.5848477,559.9055314,451.5472382,623.778026,64.18,4.73
7/6/2017 16:00,47.79,27.08,1751.936815,286.1876154,385.2042714,8.925881443,1.521802558,209.7120558,233.5936975,190.008668,298.2046709,294.4542606,313.8912233,259.0528777,845.64153,805.891648,850.3661842,568.632763,540.2888981,419.9336984,621.5701792,64.18,4.73
7/6/2017 17:00,47.79,27.08,1717.490387,289.4538502,383.1804679,8.877586038,1.521408911,179.5446524,220.2388945,190.2886796,298.0448398,294.1919169,201.6718889,302.4350944,849.3607532,804.5032806,847.0898722,559.6806783,520.6722649,388.3201586,619.3623323,64.18,4.73
7/6/2017 18:00,47.79,27.08,1683.043958,292.720085,381.1566645,8.829290632,1.521015265,178.1867639,206.1740218,190.7467208,297.8850087,293.9295732,200.7976389,300.8629722,853.0799764,803.1149133,843.8135602,562.732573,362.1496492,356.7066187,617.1544854,64.18,4.73
