date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
7/6/2017 19:00,47.79,27.08,2692.776171,288.8174499,392.9640077,9.691295805,1.520621618,185.6332546,207.422377,205.6520413,298.2437266,295.2643967,220.1904389,299.8232222,856.7991996,662.7531296,837.7938094,402.2756447,423.521075,325.0930789,614.9466385,64.18,4.73
7/6/2017 20:00,47.79,27.08,3441.381026,415.5256748,399.8083056,10.419945,1.550519985,248.9795222,250.2877167,250.1021167,299.9503111,300.0966667,299.3416222,300.0407722,525.5948107,451.9921389,460.2185333,496.0225867,449.6164278,307.73259,461.12518,64.18,4.73
7/6/2017 21:00,47.79,27.08,3536.5595,576.0958944,400.0268222,10.53194667,1.699420944,250.0473556,250.3553833,250.0242722,299.9243556,299.7672722,299.8429,300.1013389,450.3256556,449.4792833,450.3905333,306.6121687,451.008625,453.2488806,447.8186333,64.18,4.73
7/6/2017 22:00,47.79,27.08,4040.276667,576.8116722,400.6202667,9.867940778,1.699552333,249.9825722,250.0073611,250.1185889,299.9463667,300.1499167,299.5628056,301.1411278,449.4682667,451.5206444,449.9873667,346.8763303,450.1246778,450.6306444,449.6265,64.18,4.73
7/6/2017 23:00,47.79,27.08,4546.839278,511.2794556,399.47015,10.01820578,1.6226155,250.0047,250.2873722,250.0244056,299.8700889,299.6028556,300.0537222,299.93515,449.4736611,450.0603222,450.1715722,450.7265778,449.2153,448.9625667,449.7218611,65.34,1.56
7/7/2017 0:00,47.79,27.08,4679.746889,607.3079556,400.8370611,10.36877722,1.736445611,249.9058,250.0855167,250.0543167,299.9385389,299.9827444,299.8159056,300.96725,450.4453333,449.5721833,449.4934556,450.3002667,450.3745056,451.5841944,449.9842278,66.63,1.32
7/7/2017 1:00,52.25,19.12,4751.441833,565.2398111,399.65305,10.38487722,1.687132889,250.2325389,249.9994333,250.0849222,299.8898667,300.2591944,299.8864389,300.6423278,450.3997056,448.6291278,449.9722333,450.7067167,450.3740556,449.9534444,451.7216333,66.47,1.31
7/7/2017 2:00,52.25,19.12,5160.551861,578.3009278,399.4832556,10.26706278,1.710248111,249.9466833,250.0301778,250.1361556,299.8864222,299.7841722,299.7287056,300.0759167,449.8811667,449.9071389,451.1450278,451.1651222,450.2363111,449.9960778,448.9441111,66.33,1.42
7/7/2017 3:00,52.25,19.12,4757.217922,554.3805333,399.9351167,10.22789333,1.698154444,269.6885444,274.0291333,274.0422,299.9071222,299.8520833,300.0090556,299.7785333,475.1169611,474.6836278,474.7385333,474.5241778,476.0608,474.6379389,474.5948833,65.97,1.68
7/7/2017 4:00,52.25,19.12,5209.333575,566.6968444,399.6514944,10.45625333,1.715489611,299.9663611,299.7469,299.9068278,300.0494222,299.8306944,299.8718944,299.5526222,500.2522333,500.8139389,499.4911111,500.4863611,500.7374,500.2434222,499.5251222,66.79,1.78
7/7/2017 5:00,52.25,19.12,5254.760944,540.9893889,400.0365056,10.27200944,1.682332556,299.8978,300.10995,299.8793111,299.9360833,299.8820833,300.0570167,299.6302111,500.1637556,500.11115,499.4498111,499.2685778,499.8485333,500.6944889,499.4594278,66.33,1.67
7/7/2017 6:00,52.25,19.12,2783.279429,535.8448667,398.16485,10.24740167,1.677298333,299.7841056,300.2563444,299.9757056,300.0059722,299.6244167,299.9543444,299.4663944,499.8334,499.6582833,499.95405,499.8533444,500.19995,499.6458222,500.8927833,66.33,1.67
7/7/2017 7:00,46.21,30.37,1991.218869,322.1099966,404.7478223,10.45401611,1.522669882,299.9983833,298.2982611,299.8208056,300.0004833,300.0511333,299.6993722,299.78405,721.5965994,702.0154667,738.134237,501.6975889,502.7398778,500.3903444,501.8192833,64.76,3.87
7/7/2017 8:00,46.21,30.37,2541.500496,508.1339396,399.856911,10.12210944,1.635673424,300.0033667,299.7309889,299.91525,299.9858778,299.6396222,299.9719944,299.78195,542.0918728,481.9122111,651.0977797,495.5658722,497.8205889,499.2108,496.4974889,66.19,1.38
7/7/2017 9:00,46.21,30.37,4595.975417,598.6266056,401.7546167,9.758258,1.724767611,299.9021111,299.79,299.9302333,300.0410833,300.1381833,300.2035389,299.1207889,499.7463056,502.3233,499.9311889,503.9681167,501.9343389,501.0829611,503.7581167,66.2,1.22
7/7/2017 10:00,46.21,30.37,1361.939434,567.00745,397.3762275,10.31028833,1.707011384,300.0437556,300.1118778,299.8402556,300.1069111,299.1852667,300.0006,298.9903167,566.1523305,561.9270041,575.147127,509.8010333,512.2577111,530.4471667,512.5430111,65.81,2.27
7/7/2017 11:00,46.21,30.37,929.5137787,452.4624028,396.7572948,10.35935944,1.63405356,299.92345,300.10555,299.8833222,299.9531389,299.7506778,299.78125,299.1932667,824.1043251,763.933042,864.833216,500.3432333,281.1433444,511.5039222,245.7940827,64.81,2.13
7/7/2017 12:00,46.21,30.37,3124.781074,429.0287472,405.7559056,10.22313789,1.693836972,300.0963778,300.03985,299.9800333,299.9888833,299.8794556,300.1160667,298.8175944,672.24845,470.4596344,779.1920375,494.3870278,350.6100111,459.7302167,426.9028256,64.81,2.13
7/7/2017 13:00,46.21,30.37,4428.186222,556.8754056,401.0432611,9.836540722,1.726173222,299.8149,299.9226111,299.8950056,299.94855,299.6181056,299.4770611,299.4441222,500.5803944,500.2497778,410.6611556,502.8159667,501.2418222,451.8450333,451.4576222,66.52,1.16
7/7/2017 14:00,46.21,30.37,4217.365722,506.4598556,399.2451667,10.10846283,1.663613,300.0158944,300.0743667,299.9236444,299.9784167,299.6465278,299.6532278,299.6455667,497.3430778,498.9026667,399.1747944,499.9594722,499.3378278,450.1597833,449.4048,66.55,1.04
7/7/2017 15:00,46.21,30.37,4052.171611,537.6472056,401.0282056,10.12606689,1.7016615,299.8487111,299.9641611,299.8933333,299.9169333,300.1569833,299.9645667,299.8050222,494.52765,500.6189111,400.6766222,499.9877111,499.9297778,449.4756778,449.6466889,66.59,1.24
7/7/2017 16:00,46.19,29.19,4022.455667,505.4802722,398.7493944,9.741733722,1.689290556,300.0107,299.5268167,299.9092556,299.9321889,300.0734944,300.2012167,300.2473222,489.7320556,498.48695,399.17065,499.1030722,500.0960111,450.5470444,450.3053,65.77,2.74
7/7/2017 17:00,46.19,29.19,4182.593444,434.21995,399.8538611,9.884534778,1.622853,286.8268222,283.5275556,283.3540056,299.8116866,296.6184082,286.0232833,283.0877611,483.0410667,498.8747778,399.5225056,498.5493333,499.7244444,449.4242333,447.86475,66.52,1.28
7/7/2017 18:00,46.19,29.19,3151.739444,512.8586611,400.9298444,10.23443278,1.717545944,250.4497944,249.9572444,250.0671611,299.0479306,291.1883594,249.9827667,249.3697722,494.6118667,500.6114444,400.3958667,501.17055,501.0359,449.7322667,450.8730389,65.87,1.49
7/7/2017 19:00,46.19,29.19,3298.293222,558.5054111,399.4574222,9.762612056,1.695833944,250.0556889,250.2032889,250.0232056,298.2560868,291.4271868,250.0537056,249.8335944,496.5968389,499.7823222,399.6276722,499.5379111,500.0656167,449.7617444,449.0683222,65.36,2.4
7/7/2017 20:00,46.19,29.19,3933.307278,574.1826444,400.0925,9.606759111,1.733765167,250.2293778,250.0272222,250.0338167,297.464243,291.6660141,249.86485,250.0667944,496.1925611,499.8429722,400.5721667,500.6203389,500.76475,449.1539167,449.3153,63.11,3.17
7/7/2017 21:00,46.19,29.19,3677.6605,498.6307,399.0215056,9.785666056,1.654739944,249.9934167,250.4222,250.0412444,296.6723991,291.9048415,250.0506222,249.0648056,496.6201556,499.7184222,399.5450278,499.6282833,499.8018278,449.1773278,449.4091222,66.49,1.08
7/7/2017 22:00,46.19,29.19,4962.3425,559.7359278,400.3810611,9.893857,1.717933278,257.8103611,261.48405,261.1312,296.7828095,293.8577068,259.0252389,260.5313833,495.7261611,500.9103556,400.68215,500.3826778,500.3164722,449.9342389,450.2742611,65.44,2.37
7/7/2017 23:00,46.19,29.19,3558.290889,562.2046389,400.8784167,9.965355056,1.692952389,299.4102556,299.9861944,299.8783278,299.9583667,299.5479556,299.6512778,300.0261889,497.3466556,498.9184667,399.6691667,499.9222111,500.1277444,449.6341389,448.4425333,66.5,1.34
7/8/2017 0:00,46.19,29.19,3690.272889,530.7413667,398.3813222,9.989290389,1.671762556,299.8035389,299.8671556,299.9148222,300.0061167,299.8060167,299.7969778,299.5443667,497.6070889,501.3952778,399.7938,499.9287889,500.5694389,449.3110556,449.6892,66.2,1.52
7/8/2017 1:00,57.38,10.58,2908.919098,560.0958667,401.0627389,10.22746389,1.706322889,299.9493889,299.6445167,299.9260667,299.8685722,299.7227944,299.78875,300.4558889,497.0353333,500.1646111,404.2981833,499.3312889,501.18995,449.0701222,449.2768778,66.32,1.04
7/8/2017 2:00,57.38,10.58,3696.574778,547.5094722,399.8628611,9.817254722,1.714943222,299.8725778,300.3367944,299.8973278,299.8733889,299.5454667,300.0842278,298.5884167,511.1554527,499.9392,499.6075389,498.6605833,497.9861222,449.9510611,446.8611278,65.75,1.07
7/8/2017 3:00,57.38,10.58,4106.906778,507.3434111,398.60465,9.592744167,1.6812375,300.0476944,300.2713167,299.9826667,300.0779167,299.9646778,299.8295667,300.0390722,668.1467836,498.8537056,499.6226278,497.0322056,499.4703389,443.7432556,449.8250944,65.7,1.29
7/8/2017 4:00,57.38,10.58,3577.760944,500.0091722,401.9164944,9.802999389,1.707017806,300.0538111,299.9178417,299.9589611,299.9859333,300.3135611,299.8183889,299.8352278,600.3617276,521.4318278,535.6087833,502.9124444,499.6593944,448.5248778,451.1277778,65.83,1.45
7/8/2017 5:00,57.38,10.58,3792.142056,492.4660278,398.9559444,9.933328833,1.710106056,300.1422611,300.1776389,299.8868667,299.9540111,300.1031667,299.6671111,300.4805333,500.4581167,504.1535083,498.6297556,500.6782944,501.5492222,449.3368944,450.6865833,65.59,1.33
7/8/2017 6:00,57.38,10.58,4533.842,484.0568389,401.0791778,9.825856556,1.691254556,299.8717944,300.1236444,299.9207222,300.0942556,299.6172444,299.9492611,299.5290944,498.9384278,503.4122917,500.0741,500.013,500.3593056,449.40975,450.6438944,66.1,1.3
7/8/2017 7:00,55.4,16.83,4866.881883,552.3998389,399.8866667,10.13729461,1.738611556,296.1884111,295.3428167,299.8223889,299.7224833,299.9746333,299.12485,299.38425,501.40655,498.7739361,500.0363056,500.5490222,500.2192389,450.8438778,450.2618833,65.075,2.84
7/8/2017 8:00,55.4,16.83,5115.378778,577.0887833,400.4867778,10.344725,1.720308778,300.4239722,300.9421278,299.9613778,300.2160278,300.0586944,300.1377389,299.3628611,500.1307944,499.7827944,500.0436278,501.5247667,499.6376222,450.1751722,449.2487389,64.05,4.38
7/8/2017 9:00,55.4,16.83,4151.364944,583.1792389,399.2482444,10.03459544,1.734927222,300.1289,300.0658056,299.9269278,300.00585,300.1341833,300.0812389,301.2166722,500.2673722,498.4692222,499.6528667,500.6444056,503.5326778,455.0226222,449.4848389,64.05,4.38
7/8/2017 10:00,55.4,16.83,4087.517,590.2998444,400.1724056,9.927508111,1.717517778,297.8438167,299.8141889,299.8394389,299.7898833,300.0379167,296.69065,299.76085,500.3668444,503.1823722,499.7390556,500.2805722,502.4336889,457.7733444,448.1095722,66.76,1.37
7/8/2017 11:00,55.4,16.83,2907.727268,585.2462889,399.9307556,10.00974894,1.711246278,299.7012111,300.1157833,299.9415222,299.9139944,299.934,299.8867278,299.5951778,501.2520222,500.0257972,501.34175,498.8283222,500.3080528,449.0175333,449.9649056,66.45,1.23
7/8/2017 12:00,55.4,16.83,2518.674785,580.8043056,399.9520056,10.01712817,1.716717833,299.8933889,300.0663833,299.9870389,300.0564611,300.1068722,299.9585444,299.6677111,499.7019611,499.4649222,499.7597611,500.0421778,501.18045,447.17315,450.5665444,66.65,1.18
7/8/2017 13:00,55.4,16.83,2764.426868,532.7893056,399.6105833,9.879942278,1.691593111,300.1055167,300.21105,299.9436667,299.9715444,300.1388889,299.9854556,299.6391056,499.6458222,499.4070111,498.8464056,499.6507778,499.7184444,440.3133222,447.2874333,66.77,1.26
7/8/2017 14:00,55.4,16.83,3445.557944,543.5463278,400.1116361,9.890840889,1.730879889,305.1598222,299.8713778,300.0944556,299.8816361,299.8954,303.5890556,299.6346,500.9833556,502.5526167,500.1001111,500.11555,499.8344556,444.5639833,450.7039556,65.79,1.26
7/8/2017 15:00,55.4,16.83,2755.163752,491.1096778,400.0858222,10.05466072,1.697044278,300.04095,300.2466833,299.9172944,299.7973111,299.9348333,299.9914056,299.3039556,510.6111056,504.37165,519.8093833,497.9935722,500.0302556,449.47465,445.6361778,65.52,1.37
7/8/2017 16:00,55.21,16.62,3110.696889,514.2588556,401.4923167,10.43251444,1.726810111,299.9650611,299.6854389,300.0029111,299.95625,300.0886833,300.0391611,299.9216556,500.9573222,495.6768556,500.0807389,501.8180278,499.9680556,450.3963444,451.5865056,65.06,2.24
7/8/2017 17:00,55.21,16.62,3379.223556,469.6827389,398.2778611,10.20776056,1.678095556,299.9076333,299.7017444,299.88485,299.9721833,300.1423333,299.6837556,299.4942444,500.4389667,500.4692222,500.1269889,500.4818556,501.5038722,449.4199611,449.9073944,65.7,1.05
7/8/2017 18:00,55.21,16.62,3007.181813,503.6763167,399.8073833,10.04225967,1.744084833,299.8038389,299.8125,299.9081889,299.9010389,299.7964,299.9887778,300.3952944,500.8058111,502.1185222,499.4645722,501.1476,499.3989944,450.9265889,450.0893611,65.16,1.36
7/8/2017 19:00,55.21,16.62,2869.827346,471.4155944,399.9696667,9.820654444,1.702101556,299.9820278,300.0903889,299.9298,300.0034778,299.9643389,299.9825056,299.4711556,500.1933389,500.3216889,499.6647056,498.3011222,499.7453222,449.6178556,448.9847889,65.3,1.42
7/8/2017 20:00,55.21,16.62,2775.594981,449.5174778,400.7236778,9.936454333,1.705328556,299.9044278,299.9157833,299.9359889,300.0409944,299.89025,300.2198056,299.40765,499.7222889,499.9034444,499.6333056,498.8668944,500.5810722,449.9678278,449.4290944,65.08,1.39
7/8/2017 21:00,55.21,16.62,3267.533508,466.5602944,402.5471056,10.15684622,1.715029778,299.9811167,299.7877611,299.8532778,299.8333778,300.2112167,299.9502833,300.2876167,499.8330056,500.46485,499.2049444,500.2948833,499.3360056,449.4406778,448.7013889,65.34,1.6
7/8/2017 22:00,55.21,16.62,4109.749189,407.5629889,399.3333889,10.22247667,1.701218667,299.8213111,299.5559389,299.9569167,299.9695611,299.61245,299.8462222,299.2274444,499.8961222,501.0482167,498.96085,499.7333944,500.6019944,450.1987111,449.8429611,65.62,1.05
7/8/2017 23:00,55.21,16.62,3875.409444,418.1970222,400.4773444,9.946459167,1.727764056,299.8369167,299.9732222,299.90385,299.8448667,300.0670333,300.0769667,299.2751389,500.4931222,499.91035,499.8174722,500.7254722,500.5288167,449.6855611,451.0530056,65.72,1.73
7/9/2017 0:00,55.21,16.62,2875.538566,401.5879556,399.5912444,9.932882722,1.700612611,299.9957333,300.0990389,299.91785,299.8396611,300.3625611,300.0068667,299.6042944,498.5944,499.7805778,499.5055444,499.1733833,500.7886611,449.3816056,449.0599389,66.29,1.11
7/9/2017 1:00,52.3,17.83,3720.805389,499.7647889,400.5652833,9.842396389,1.718427167,299.8502278,300.1609611,299.9671667,299.8936056,300.0039222,299.9671944,300.4994111,500.2191667,500.4569,499.7216389,500.1417167,500.7430222,449.8106333,449.8618944,66.31,1.28
7/9/2017 2:00,52.3,17.83,3501.18795,495.3842444,400.95425,10.39444333,1.706267111,299.8572167,300.1812778,299.9528389,299.8763389,300.5045611,300.4767,300.7491056,502.6212833,501.8702667,499.6280389,500.3879111,499.1849333,451.3297889,449.1581833,66.16,1.04
7/9/2017 3:00,52.3,17.83,3839.048889,463.4605778,405.1783222,10.39995833,1.682263389,300.0181,300.0303111,299.9404778,299.9413611,299.9115222,299.8842778,300.4967556,500.4675167,500.0412722,500.8189611,499.6043167,500.1032444,450.09245,449.8999,66.3,1.13
7/9/2017 4:00,52.3,17.83,4108.790722,457.0353889,401.2035056,10.15163222,1.731388,299.9230444,299.7395611,299.9538778,299.9975944,299.8132,299.6436056,298.4596444,500.0234722,500.2739778,499.3179722,501.0713111,500.01535,449.7020667,450.5000333,65.97,1.23
7/9/2017 5:00,52.3,17.83,4483.640111,436.4595722,400.0129389,10.25015333,1.721301167,299.8083444,298.3279917,299.8719667,299.9413556,299.8596222,299.9132667,300.2918111,500.2390333,498.2070667,498.7446389,497.7283,499.3830778,450.0093444,449.2460667,64.96,1.21
7/9/2017 6:00,52.3,17.83,4306.038611,391.0912722,399.4415944,10.36004944,1.674329667,299.9293333,299.6859556,299.9293778,300.0709722,299.4035833,299.7676056,299.5341111,501.7997667,500.3629833,499.3190889,500.6375278,499.1519722,449.6148556,449.23555,66.41,1.16
7/9/2017 7:00,51.94,21.93,3789.713944,443.6074111,400.6258611,9.879972,1.745194222,299.9146167,299.8110778,299.9705556,299.7897,299.8226444,299.9620722,299.9629778,500.5103444,500.4006,500.0652944,501.4266389,499.4192333,450.3185111,450.4542111,65.94,1.34
7/9/2017 8:00,51.94,21.93,3884.518278,504.6657944,399.5077833,10.12759672,1.718286611,298.3960722,298.9946056,299.78625,300.0408306,299.9447278,299.9650778,299.8009111,500.6909056,498.9377278,499.4422278,500.68995,502.2146722,449.8937389,449.6109167,65.96,1.42
7/9/2017 9:00,51.94,21.93,2637.719297,488.83925,400.0897278,10.14953861,1.696872611,299.9668111,299.8670417,299.9482833,300.0437111,299.7510111,299.8523056,300.1144556,500.53435,500.3658056,500.0592833,499.6925056,499.3482611,449.4466889,448.2186667,65.24,1.4
7/9/2017 10:00,51.94,21.93,3711.563333,494.3782667,399.6212556,9.917009167,1.737920778,300.0261778,300.0858111,299.9449611,299.8854444,299.8466222,299.9661,300.2805111,500.8098889,499.7106833,499.3577167,501.6876111,501.3397278,450.2284278,451.3980222,64.65,1.88
7/9/2017 11:00,51.94,21.93,3299.979056,457.7155611,399.7728333,10.18833333,1.710192944,300.0184278,300.1197278,299.9206944,300.0231944,299.7305167,300.0594167,299.8062611,500.2717556,500.583,499.6518,498.9431556,498.3835833,450.5740889,448.61805,64.9,1.23
7/9/2017 12:00,51.94,21.93,3215.266889,470.629,400.0353444,10.18135933,1.726314444,299.9341222,299.1058944,299.9355389,299.82895,300.0546389,300.1797444,300.0811667,500.0026444,500.1627,499.5117333,501.7718278,502.1360833,449.2501611,449.6390222,66.48,1.12
7/9/2017 13:00,51.94,21.93,1765.289178,491.30335,398.4807556,9.448267778,1.677513722,300.0050222,299.9593778,299.8895667,300.0279111,299.8970778,299.9454556,300.0900889,499.2418222,498.2324722,499.1153611,497.0898167,497.3805944,449.2008,448.2952278,65.64,1.26
7/9/2017 14:00,51.94,21.93,3348.524873,504.93125,399.7454556,9.265224222,1.719189,301.5973278,300.1042889,299.9375444,299.9689611,299.9044611,300.2259611,299.5175,499.9540056,500.5537889,499.3138778,497.3802611,499.4340389,450.9629667,448.93345,65.41,1.27
7/9/2017 15:00,51.94,21.93,3531.4803,471.26335,401.4407389,9.865863444,1.710758889,300.0355778,300.0075222,299.9503167,300.0484167,300.0514056,299.9903444,299.7301111,499.3687667,500.9326167,499.5178333,500.82875,500.7026333,449.8210167,450.3327444,65.79,1.04
7/9/2017 16:00,50.8,20.31,3092.005736,437.0416556,398.7533667,10.24825444,1.677001444,299.9153222,299.6559833,299.9315,299.9226444,300.1114056,299.7723278,300.5588222,500.0965389,500.5067,499.1703556,502.0666667,501.4950667,451.1185611,451.9214444,65.19,1.21
7/9/2017 17:00,50.8,20.31,3667.602222,448.7779778,400.7535833,9.699734111,1.719617056,299.7879778,299.7145389,299.9848667,299.8087611,299.9308611,299.9135444,300.2850778,499.5177389,500.1691889,499.1732444,500.312,500.0791611,449.2522056,449.6159889,64.87,1.03
7/9/2017 18:00,50.8,20.31,3603.979722,405.4800611,399.0851944,9.662219833,1.684693333,299.8709944,299.9886444,299.9486444,299.7575944,300.1969611,299.7078389,299.3705056,500.5110833,498.9587278,498.6504889,499.0109556,499.8513778,450.0597944,449.6690722,65.59,1.07
7/9/2017 19:00,50.8,20.31,4044.027056,421.1876889,400.7161056,10.15464228,1.731465444,299.83245,299.9442167,299.9589444,299.9572611,300.2431333,299.5842278,300.08985,500.3345389,502.0324833,500.5972944,501.1761333,499.7202333,449.1304222,450.6562,64.8,1.47
7/9/2017 20:00,50.8,20.31,3700.041778,401.28355,399.5728,10.081028,1.699971611,300.0277722,299.9041111,299.8806556,299.8663222,299.6893667,300.1713167,299.2831167,499.3037056,498.9786722,499.1369167,500.2087778,500.5799444,450.0218778,449.6800389,63.87,2.42
7/9/2017 21:00,50.8,20.31,3763.367131,390.2656167,398.2801389,9.932692556,1.683142167,299.7995167,300.2839889,299.9514778,299.9357333,300.2173,299.9976222,300.4231056,500.2070222,500.1692556,500.0926333,501.0188889,499.6481944,449.7925333,450.2838056,65.27,1.36
7/9/2017 22:00,50.8,20.31,2859.38108,410.9796278,399.6996667,10.13327167,1.716104778,299.7872944,300.0575,299.9584556,299.9538278,300.0534333,300.1834944,300.1855722,500.3283,500.7297667,499.8419222,500.6350722,500.8534,448.9436278,449.8126167,64.43,1.94
7/9/2017 23:00,50.8,20.31,2220.747717,401.6727056,400.0437806,9.810277222,1.702077222,299.9597944,299.8919278,300.0210111,299.9163556,299.7474278,300.1809389,299.29795,507.4084111,507.2781,509.9520722,497.7430556,500.2592278,449.19055,448.9553111,66.79,1.25
7/10/2017 0:00,50.8,20.31,2853.586167,403.8625944,400.4555333,9.477566111,1.702652556,299.8441167,299.8978333,300.0168722,299.9024556,299.6204444,299.7726778,298.2711056,501.9665667,501.4370722,501.5079,501.2270167,499.9992056,450.5439278,450.1567056,64.9,1.66
7/10/2017 1:00,56.59,11.69,3758.068944,513.18015,401.3919944,9.711838611,1.724012278,300.0975611,298.7003389,299.9986333,299.9113778,299.9706611,299.9445667,301.0355444,499.8493667,504.0371611,500.0283611,501.1336889,500.63385,449.8869333,450.1212167,64.42,1.82
7/10/2017 2:00,56.59,11.69,3780.083611,503.2722611,399.6069222,10.02221078,1.714993278,299.9854167,299.7757111,299.8235722,299.9083167,299.8748333,299.83205,300.9736611,499.5451,494.2371,499.5698111,498.7036389,498.5074333,452.6154944,449.5750056,64.76,1.93
7/10/2017 3:00,56.59,11.69,3951.038711,468.4264167,399.2532389,10.00401583,1.664756944,299.8658889,299.7177444,299.9966278,299.8652444,299.66085,299.6589222,299.4630889,500.3896389,500.47115,499.6218056,498.6422111,500.2145667,451.7654778,448.4495056,64.71,2.06
7/10/2017 4:00,56.59,11.69,4917.681,520.9703889,400.4654944,10.07865983,1.737052444,299.9932389,300.1283778,299.8701722,300.0053111,300.2265167,299.8499444,298.4382833,499.6309444,500.0497222,499.3751,502.0922611,501.2306056,448.4048778,451.0862667,63.99,3.48
7/10/2017 5:00,56.59,11.69,3784.612389,471.0958944,399.0202611,10.33335556,1.669190444,299.8574056,300.2155167,299.9881167,300.0262722,299.7820722,299.5383889,299.5627444,499.9848722,499.9089889,499.7253278,498.2344611,500.9343389,449.7526056,448.7651778,62.92,3.86
7/10/2017 6:00,56.59,11.69,3358.723944,570.2630056,400.3476944,9.952909444,1.735116222,299.8810389,299.8697611,299.9619722,300.0108389,300.1295389,299.9664611,300.1033278,500.7332389,500.6077111,498.891,501.4595,499.9356778,448.65485,450.8436778,64.15,3.17
7/10/2017 7:00,55.8,15.46,3621.309222,599.4293,400.4809,9.860362167,1.727522944,298.3197667,299.9342389,299.8149278,299.8481278,299.9705944,299.9853111,300.5177111,500.3154389,501.46165,499.9669333,501.2781667,500.3031667,449.7833806,450.3366111,63.89,3.02
7/10/2017 8:00,55.8,15.46,3305.783333,582.0310333,400.2845667,10.14585833,1.708479333,299.8226278,299.9544,299.9863444,300.0422278,299.99275,300.0227778,299.5215556,500.5489222,499.2561556,499.8182167,498.2757111,501.9064667,450.9164389,449.3105889,65.09,2.23
7/10/2017 9:00,55.8,15.46,3673.269,602.9113,399.6565889,9.855023,1.733707667,299.5611833,299.7176722,299.9352278,299.9022833,299.9862278,299.5750611,299.2762333,500.2570667,500.8464944,499.2276556,500.8973389,499.0840611,453.3124778,449.1026556,66.31,1.39
7/10/2017 10:00,55.8,15.46,2843.530022,605.8914833,401.2275278,9.763308667,1.735505167,300.3537778,300.1668167,299.9271722,299.8545722,299.4743944,300.0172444,300.36375,503.5528167,498.1643667,499.6825056,504.2608889,521.710925,462.3122444,455.7858028,65.72,1.31
7/10/2017 11:00,55.8,15.46,2235.889693,533.6148194,401.2821583,9.795849778,1.735858722,299.9733,300.3059333,299.9693667,299.8702444,299.88355,299.5289667,300.49925,359.2645444,499.8997056,503.0524722,498.2351111,510.8317944,453.0054056,445.9624556,66.38,1.1
7/10/2017 12:00,55.8,15.46,2066.254316,484.6329694,399.3419278,9.925946167,1.711661556,300.0846722,299.6401278,299.9581167,299.7781444,299.8032056,299.9697111,300.0892889,508.8601889,501.97105,502.2195889,491.0182333,494.8161139,451.2829278,443.1292111,66.54,1.24
7/10/2017 13:00,55.8,15.46,2954.574208,438.1731889,400.2739333,9.985833889,1.708881111,300.0413889,299.6437556,299.9118944,300.0276222,299.7644778,300.2309611,300.1467944,545.3843056,542.3669222,526.5098,499.0216194,500.6509444,449.07225,450.0606167,66.1,1.12
7/10/2017 14:00,55.8,15.46,4407.946333,409.7127056,401.6663722,10.23435389,1.703203556,300.03005,299.9383778,299.9114556,299.9949111,299.6919722,299.5332333,300.4126111,617.8636437,615.7480556,622.0257948,507.3268222,499.7996,449.6909222,453.5073111,65.32,1.27
7/10/2017 15:00,55.8,15.46,3839.440884,417.0796556,401.3111944,10.34711222,1.730171111,301.9691889,299.9319667,299.9765389,299.8586111,300.2358333,299.7939278,299.3475556,610.5589563,598.721175,618.717683,492.1399833,498.4496056,450.0056611,445.3730278,65.39,1.08
7/10/2017 16:00,55.51,15.83,4302.393881,436.1825444,409.2659056,10.42365167,1.724958611,299.8584778,299.9586111,299.8974056,299.9530667,299.8662667,299.3594833,300.2300833,604.9616056,601.6434139,607.7712056,475.2458722,500.4896333,450.4011222,449.6778833,64.8,3.55
7/10/2017 17:00,55.51,15.83,4317.882056,395.3608611,391.2194417,10.538515,1.735131278,299.8047,299.8546722,299.9262333,299.9962167,299.7605556,299.8214778,298.7752056,638.7922889,626.4382722,656.564825,500.572225,500.9983556,449.7916222,452.3308222,65.13,1.05
7/10/2017 18:00,55.51,15.83,3585.074611,458.8147667,398.9920667,10.62892,1.706504,299.9463944,300.4196333,299.9835889,300.0002167,299.8885333,299.7563444,299.5776389,598.6766667,599.9412278,600.1916056,500.4176833,501.0207889,450.1849611,450.4004722,64.06,1.28
7/10/2017 19:00,55.51,15.83,4324.7505,589.6952944,400.0893111,10.50963833,1.720362611,299.8790278,299.9341222,299.9092944,299.7887278,300.4763444,299.8751056,299.3173444,600.5690278,600.7215667,600.8485389,500.5091889,501.3640278,449.8135556,449.0164389,65.89,1.2
7/10/2017 20:00,55.51,15.83,4156.991667,536.3553056,398.5660722,10.37429278,1.682791222,299.8559222,299.9027778,299.9175,299.9739667,300.1027833,299.6744444,299.9939222,599.6593389,598.8790389,599.9926667,499.0469833,499.3276333,450.1696333,449.7552833,65.82,1.41
7/10/2017 21:00,55.51,15.83,3945.488944,548.0316389,400.3587167,10.49006333,1.720945333,299.9616222,299.7852667,299.8594111,299.9155389,299.9960278,299.99185,300.0917722,599.7877611,599.3316222,599.66005,501.0799278,501.5238722,449.1160389,449.7317889,66.05,1.49
7/10/2017 22:00,55.51,15.83,3619.427719,495.7331278,398.6740333,10.61245,1.695087944,299.9317722,299.9571389,299.8862333,299.9619389,299.9908333,299.9140444,300.2095389,600.1942,598.8256889,599.8772167,499.4039222,498.9030833,449.5052222,449.2511944,65.68,1.74
7/10/2017 23:00,55.51,15.83,2906.588077,494.1263278,400.5191944,10.72496556,1.707391278,299.8676889,299.6943667,299.9521222,300.0628833,299.6594667,299.7335278,298.8483333,600.0780333,601.4325278,600.4376556,500.8023667,500.1547722,448.9764667,449.4292389,66.02,2.32
7/11/2017 0:00,55.51,15.83,3784.632833,476.2838778,400.0162222,10.34527611,1.704885611,299.9145389,299.7794444,300.0345778,299.8589944,300.6437389,300.1498278,300.6258611,600.0692944,600.0194056,599.8468556,499.9320111,499.6937056,449.8010333,450.5471167,66.42,1.04
7/11/2017 1:00,49.7,25.52,3132.874833,527.2699278,399.3939444,10.24851333,1.689799722,299.9049556,299.6360389,300.0648667,299.8236,299.8540611,299.7449667,300.6956667,600.5135333,599.6372778,600.0311333,499.5745889,499.2600444,449.6291667,450.1571222,66.31,1.17
7/11/2017 2:00,49.7,25.52,3217.329167,582.24925,401.1513444,10.31011389,1.720372722,299.9326556,300.0748444,299.9029889,300.0214944,299.8568889,299.7321667,300.2055944,599.9532333,599.3914,599.6569778,498.2194944,498.9222333,449.6719056,449.2889056,66.21,1.13
7/11/2017 3:00,49.7,25.52,4087.761611,545.4785778,398.8005667,10.19536556,1.686040444,299.9857333,299.9756556,299.9942667,299.9337278,300.1192778,300.0644,299.9693889,599.4073611,599.7269889,599.9060333,500.1679944,499.63245,448.7229944,448.4344778,66.46,1.07
7/11/2017 4:00,49.7,25.52,5123.171944,539.7080778,399.4228444,10.25605556,1.689859444,299.8932389,298.3959333,299.8050778,299.8485944,299.8267556,300.0609111,300.4903833,600.8631056,599.6629833,600.2659722,499.5627944,500.7932389,450.4190389,450.7637389,66.71,1.02
7/11/2017 5:00,49.7,25.52,1755.845469,481.6571056,399.9781889,10.36793333,1.638419556,299.9013722,300.0780222,299.8811778,299.9393556,300.0946389,299.7487389,298.5262833,600.75825,599.5096167,600.2694278,500.1350389,500.3187444,448.30565,449.1577333,66.43,1.0
7/11/2017 6:00,49.7,25.52,2836.927944,514.4165778,401.1246389,10.00610194,1.699111833,300.26555,299.8794833,299.9271889,300.4697667,302.2886667,298.8491056,298.9302389,590.2866333,605.0426944,601.1092667,498.7326167,506.2578,459.8003222,459.2599167,66.8,0.98
7/11/2017 7:00,53.79,16.57,2562.5,534.668,402.246,9.98047,1.7229,300.806,299.487,300.366,301.465,304.102,295.313,299.707,583.069,608.887,601.06,491.406,513.879,474.37,479.478,65.94,2.97
7/11/2017 8:00,53.79,16.57,2562.5,534.668,402.246,9.98047,1.7229,300.806,299.487,300.366,301.465,304.102,295.313,299.707,583.069,608.887,601.06,491.406,513.879,474.37,479.478,66.4,1.29
7/11/2017 9:00,53.79,16.57,2562.5,534.668,402.246,9.98047,1.7229,300.806,299.487,300.366,301.465,304.102,295.313,299.707,583.069,608.887,601.06,491.406,513.879,474.37,479.478,66.12,1.22
7/11/2017 10:00,53.79,16.57,1537.443864,563.5369111,399.23685,10.00808717,1.705529,299.2832278,298.543275,299.7914222,300.2093389,300.7513444,298.1678722,299.6756722,601.0502778,602.8755056,602.2396611,498.93765,503.9902694,455.8775833,453.0789944,65.62,2.05
7/11/2017 11:00,53.79,16.57,3016.777944,569.6133222,400.9912667,9.901191556,1.716282444,299.3735167,301.5158833,299.9072944,299.9436444,300.01645,299.9285389,298.5593667,601.2202056,599.26705,600.5728167,499.3929556,501.3384444,449.7216,449.5885222,65.66,1.01
7/11/2017 12:00,53.79,16.57,3157.278944,531.1254111,400.8150333,10.14422289,1.692429278,299.97925,299.7855889,299.9933667,299.9801556,299.8672167,299.8644278,298.54385,600.0622222,598.6204944,599.1127278,498.5098611,497.6560056,448.6882611,448.5986222,65.64,1.64
7/11/2017 13:00,53.79,16.57,2745.041889,537.2174444,399.7771778,10.32773167,1.706972111,299.9656667,300.2092944,299.8517833,299.9537889,300.2015333,299.9268833,299.7613278,599.6913056,599.6820278,600.4055611,500.1878778,504.39105,449.5602056,451.3168556,66.41,1.14
7/11/2017 14:00,53.79,16.57,3174.258833,505.4262833,399.9381667,9.834440222,1.687647222,299.9423833,300.1271889,300.0120667,299.86845,299.8154167,299.9953778,300.9656333,600.1733778,598.7845444,599.44285,499.0797222,499.1291083,449.5147278,447.8850611,66.26,1.03
7/11/2017 15:00,53.79,16.57,3150.074389,532.2184222,399.4366139,9.731490111,1.720924167,301.63435,299.6309889,299.9425722,299.8516278,300.1889722,299.6224111,298.7943333,618.2003056,613.9270444,628.25475,500.1038111,499.9407889,449.7149667,449.8032444,66.17,1.0
7/11/2017 16:00,52.04,16.86,1578.309969,504.6080722,399.0507833,10.09526311,1.689424889,299.8429444,299.9614611,299.9838722,299.9587222,299.7784611,299.6923222,299.6957278,599.1799722,600.0886944,600.2757667,499.6496,500.4839944,449.49735,449.3824333,66.23,1.11
7/11/2017 17:00,52.04,16.86,2619.800638,407.1584833,400.4053889,10.15133956,1.575848278,299.8148111,299.8727833,299.9319722,299.9227389,299.8962333,299.9681,300.0493556,601.0640833,599.5241722,599.5941222,498.7984111,499.3809833,449.8952722,448.8040889,66.04,1.09
7/11/2017 18:00,52.04,16.86,3033.026722,452.94265,400.0522889,9.915510167,1.666334806,299.7580167,299.5212167,299.9586167,299.9393556,299.8670167,300.0377667,298.7208667,612.6961639,604.6953556,613.3826167,500.4162833,500.1613333,449.6168667,450.4968222,65.63,1.19
7/11/2017 19:00,52.04,16.86,3797.070278,391.3171944,400.4039222,10.24915278,1.605031833,300.0012,300.1154222,299.8920389,299.9873389,300.39145,300.3238333,300.2063944,600.1621889,599.7327389,599.7977389,498.52345,498.4651444,449.7014389,448.2515278,66.2,1.25
7/11/2017 20:00,52.04,16.86,3945.898222,452.4597222,398.6881208,10.05881461,1.701911462,299.9197611,299.7156667,299.9175,300.0107889,300.0496111,299.7124,299.1537778,601.5594722,601.3741944,601.1504944,499.3269333,499.5979944,448.9195889,449.4590944,65.24,1.24
7/11/2017 21:00,52.04,16.86,2758.224611,474.0552667,398.4181708,10.07356922,1.708838622,299.9001833,300.4628444,299.9279722,299.88,300.3727389,300.01,300.3528056,640.2195444,626.5280639,657.1065333,485.5155,500.2521444,449.3337556,450.6167111,65.41,1.23
7/11/2017 22:00,52.04,16.86,2710.337842,487.3272833,401.0264,10.12382167,1.690433389,299.7796833,299.7720778,299.8943444,300.1027611,300.0327889,299.6965222,299.8750056,601.3474111,601.0982333,600.3744222,503.7220222,502.3359833,449.5614056,452.6056,65.41,1.23
7/11/2017 23:00,52.04,16.86,3824.102278,468.2683667,401.2279833,9.997781056,1.691657833,299.88455,299.8428778,299.8500778,299.8781778,299.5164944,300.1116056,299.57895,599.2862444,599.9335167,599.6549833,499.2755778,500.76735,449.0560556,448.9633944,66.48,1.01
7/12/2017 0:00,52.04,16.86,3761.442167,476.7842167,399.4060278,9.899381111,1.705256389,299.9316278,299.7622278,299.8841667,299.8926389,299.9818722,299.3339,300.1761222,603.5874611,599.7671167,600.3927611,500.3453833,499.0407222,450.1401,450.4298056,66.57,0.96
7/12/2017 1:00,50.99,22.93,3295.056611,455.1611778,398.2103056,10.03204467,1.676250778,300.0776222,300.0728778,299.9453333,299.8522111,299.9075278,300.3365167,300.9700667,609.2247944,599.8456056,600.22015,499.6146833,499.7812278,449.2544611,447.9263722,64.95,2.31
7/12/2017 2:00,50.99,22.93,2797.668111,419.3694778,400.0126833,9.805550444,1.648171778,299.8234833,300.1390333,299.8429333,299.9131667,299.8308222,299.8321556,299.4308167,600.7003889,599.6176944,599.2205667,497.8222111,498.8248667,449.16055,448.1752111,63.66,1.81
7/12/2017 3:00,50.99,22.93,3473.918944,465.1843889,399.9972722,9.885637389,1.718739778,299.9118222,299.8791444,299.9750222,299.6801444,299.4668222,299.7135111,300.1294111,599.7255778,599.7063611,599.86515,501.4073389,501.3800722,450.1166778,449.4357611,64.32,1.63
7/12/2017 4:00,50.99,22.93,3817.405389,449.9942667,400.2119,10.107465,1.695150944,299.8738167,300.4434833,299.9537556,299.9389389,299.2590222,299.8248611,299.0659444,600.6973944,600.5571,599.8757778,499.0392833,499.7100389,450.2537889,449.7552833,64.84,1.62
7/12/2017 5:00,50.99,22.93,3968.234833,448.7258889,400.0105,10.13234667,1.695636389,299.9748778,299.7822611,299.9279167,299.7816833,299.8348278,299.9075,300.4748056,599.7129389,600.3544889,599.9204611,498.7663278,500.0359278,449.8506722,450.2983111,65.0,1.41
7/12/2017 6:00,50.99,22.93,2470.204751,453.4265944,399.5635222,10.29347389,1.702815944,299.9201444,298.7754556,300.0029333,299.6895444,299.9477389,299.919,300.1173056,600.3395778,602.0184556,600.6276944,500.7679778,498.8962167,449.6262111,449.2100333,65.21,1.59
7/12/2017 7:00,52.78,17.22,2361.097944,451.1771111,398.6079222,10.26560389,1.704878944,300.0559611,299.8861056,299.9105778,299.9196833,299.7369833,300.4674333,299.2115,642.8768333,621.21515,659.6464667,498.1603,501.6279611,451.5039667,448.5176056,64.53,1.66
7/12/2017 8:00,52.78,17.22,3197.488167,447.4515167,401.0670722,9.811316222,1.725153889,300.1039111,299.9017,299.9086556,299.9187972,299.7971056,299.9206778,299.8028222,602.3798833,603.2842389,598.9945944,505.4056667,407.3499854,449.8726889,454.7865,65.74,1.4
7/12/2017 9:00,52.78,17.22,3040.194333,460.058925,399.8813083,9.590039778,1.703272611,257.5173333,253.3628778,253.7594389,300.0251611,299.8358222,298.5953333,300.4514778,609.4545111,576.5873611,611.2143833,487.1423833,529.626759,448.3183111,442.3919333,66.05,1.29
7/12/2017 10:00,52.78,17.22,3443.811167,472.6436389,400.8718,9.649098778,1.720678667,250.2477889,251.3444111,250.5280611,300.1107611,300.3179167,299.9305611,299.4086778,598.5062556,597.2318056,593.79665,506.4662111,507.1943,446.8046056,458.14785,65.79,1.29
7/12/2017 11:00,52.78,17.22,2828.038095,451.2477556,399.3064444,9.860751056,1.716416889,250.1150611,249.6409833,250.0449833,299.95855,299.9657556,300.0061722,300.4048056,600.1460111,601.6841444,599.9237667,502.5837611,500.5997889,449.9009444,451.1514667,65.93,1.08
7/12/2017 12:00,52.78,17.22,2951.236444,469.3138111,400.3842611,9.696441111,1.707539444,250.2574167,249.9732111,250.9112389,300.0671667,300.0405444,299.8942833,300.1457778,606.6438722,598.6725667,598.7259944,513.4027944,504.3675889,442.0039056,448.5216,65.74,1.02
7/12/2017 13:00,52.78,17.22,2858.878889,442.5683333,398.9719778,9.786057,1.684208778,250.0949722,250.3111167,250.0118556,299.9648278,299.7959278,299.9836833,299.9779778,599.7612056,600.1935056,599.8126833,496.8851389,498.1703556,449.34865,445.2678167,65.84,1.23
7/12/2017 14:00,52.78,17.22,2788.337522,439.2911056,401.1571611,10.13899856,1.719266611,250.0876722,249.8713833,249.9140444,299.7533667,299.6366806,299.8983,299.9059389,603.6340667,602.35735,600.7023667,496.8508333,497.6011222,455.64085,456.7377944,65.66,1.72
7/12/2017 15:00,52.78,17.22,2834.961222,450.4724889,399.8862444,10.21771611,1.694430556,250.2215667,250.0698444,250.0406722,299.9575556,299.9638944,300.3838056,300.4253944,599.8330667,598.9761056,600.4448556,499.1933167,498.0373556,449.4133167,446.0189889,66.09,1.19
7/12/2017 16:00,52.33,16.95,3177.113944,440.5264222,401.6215778,9.968281,1.714004222,250.1433778,249.3120278,249.7198222,300.1897111,299.8968056,295.7472444,300.3589278,604.0512611,605.0277444,602.5751889,496.4210667,499.2182056,450.3052778,452.6584,66.1,1.0
7/12/2017 17:00,52.33,16.95,3014.515661,416.6823444,400.7616722,9.792521778,1.697687778,249.8029667,249.8483167,250.0479167,299.8737778,299.6805611,299.5735556,300.1637333,601.30395,598.6163667,599.4443667,499.9828778,499.9540722,449.5110278,449.4130611,65.97,1.06
7/12/2017 18:00,52.33,16.95,4092.875706,385.3918778,398.2019833,10.07788417,1.675974222,249.9233056,249.6100722,250.0272833,299.9021722,299.9332167,299.9389722,300.0753167,599.3626278,599.2526389,599.4117222,498.818,499.5960944,449.6250222,449.2265556,65.97,1.06
7/12/2017 19:00,52.33,16.95,3854.067222,404.7071,401.1065278,10.10314056,1.703841056,250.0366333,250.0755111,250.0602222,299.9259667,299.71225,299.8127,300.1633333,599.2795778,598.3045556,600.024,497.8062778,499.9791833,449.6547722,448.7411167,64.27,1.06
7/12/2017 20:00,52.33,16.95,4291.194722,403.5774111,399.3076111,10.07313,1.706110833,250.0189556,250.0854778,250.0578556,299.9284278,299.8825333,299.6532778,299.9325833,600.6281778,600.4749278,599.8307111,499.7539722,499.8077056,449.7437056,449.7846833,66.38,1.0
7/12/2017 21:00,52.33,16.95,4239.776722,404.1071111,400.8198556,10.27226889,1.704815333,250.0113111,249.8742556,250.0017056,299.9638222,299.7592,300.0362611,299.6927111,599.4923722,598.97225,600.04925,500.4319167,498.6405333,450.2288333,449.9940833,64.45,1.07
7/12/2017 22:00,52.33,16.95,3926.273944,395.4189111,400.1265167,10.11970211,1.689473167,250.0460722,250.2857833,250.0081944,299.84225,300.1074056,299.9150167,300.0056278,599.7098667,599.6203111,600.2994889,495.3561222,500.6499722,449.4534778,450.0626278,66.21,0.94
7/12/2017 23:00,52.33,16.95,3473.739333,399.3993778,398.6580833,9.716133222,1.699025444,250.0737778,250.0767444,250.0770056,299.9134222,299.8057111,299.7674611,300.2540833,600.7731833,599.0681222,599.2678778,508.6628778,500.9789667,450.0478722,453.6549556,64.48,0.98
7/13/2017 0:00,52.33,16.95,3282.901722,355.0680222,404.4018556,9.947315611,1.614369639,250.0487222,250.2257444,250.0857944,299.93095,300.0082611,300.1250667,297.6729556,618.0912222,588.5685111,659.1284639,501.4077611,505.7008611,461.9709444,457.9643944,64.48,1.05
7/13/2017 1:00,49.35,24.9,3223.184611,305.1868222,398.6467611,10.20678611,1.544445104,250.0597667,250.3523111,250.0205556,299.8608389,300.0827389,299.8865444,299.7548,599.3819889,599.9733556,600.3460333,500.4377556,501.1043611,449.496,449.7312111,64.31,1.33
7/13/2017 2:00,49.35,24.9,2731.618889,301.3910222,400.0758556,9.800331222,1.548396785,250.0577889,250.4499667,250.0386889,299.9824333,299.79645,300.0334278,300.9432722,603.3772111,606.4375778,606.4597278,501.8188556,503.1283444,451.8964611,455.4105833,65.34,2.08
7/13/2017 3:00,49.35,24.9,2729.065722,372.4526833,401.6801889,9.749540389,1.650311083,250.0723611,250.3236611,250.1055944,299.7790389,300.0928444,299.9301444,300.9685889,612.0456444,598.7555306,646.2274556,499.2302333,500.7257444,457.3713833,451.8701944,64.84,2.24
7/13/2017 4:00,49.35,24.9,3077.0495,377.1480944,400.0640611,10.24414328,1.658189,249.9982389,249.9480556,250.1119,299.8245111,299.82135,299.9982944,300.8669278,600.4514333,599.1803722,600.3771389,500.6243611,499.9488667,449.4541333,448.8398722,67.66,1.41
7/13/2017 5:00,49.35,24.9,2848.397889,357.6691167,399.7065889,10.14949244,1.6246635,250.0542222,250.0994111,250.0235722,299.7466667,299.9005833,299.8766833,300.2156167,599.40425,599.9186389,600.1597556,500.5016611,501.7114889,449.4008222,449.7180056,66.17,1.07
7/13/2017 6:00,49.35,24.9,3488.787889,403.0140278,399.6622611,9.833698167,1.703142222,249.9091278,250.0091833,250.0735278,299.9763611,300.0415611,300.0059889,300.3235,600.1969333,599.2539611,599.6701444,499.99535,500.3359778,449.7624222,449.9549389,66.1,1.06
7/13/2017 7:00,55.78,12.88,3365.790222,432.2056167,401.6329333,9.970013944,1.663070278,261.9827778,264.8996417,265.5576944,299.9151833,299.7497889,300.0840333,301.3940444,600.0938056,597.1856722,600.3966667,496.9522056,497.0342444,449.0986167,447.1536167,66.35,1.13
7/13/2017 8:00,55.78,12.88,4478.161111,450.2455611,400.0091944,9.933166278,1.620602444,299.6926389,299.8292778,299.8766778,299.8576944,299.7099833,299.8883833,300.3994167,609.9840556,601.4091222,599.5768889,518.2408861,517.9088611,450.4657611,467.6086833,66.22,1.07
7/13/2017 9:00,55.78,12.88,3719.938167,492.2598167,402.1344944,10.131465,1.701425,299.6987222,302.2999556,299.9843833,300.6635444,300.5937056,300.09875,301.6263,599.3303167,605.5128667,601.9498333,604.9030389,602.7885333,452.7009111,555.4472056,65.27,2.0
7/13/2017 10:00,55.78,12.88,4147.903278,474.1778167,399.94925,10.09792739,1.708927056,300.1413556,297.4297722,299.9841056,300.0520111,300.1717833,300.39305,299.1329333,606.0218833,601.5848,599.7429333,598.7847056,598.3169556,449.8434444,547.7941389,65.66,1.44
7/13/2017 11:00,55.78,12.88,3732.515056,479.8831667,409.6891868,9.855842667,1.623990333,300.0899333,299.6728444,300.0238778,299.8391056,299.8935889,300.1618333,299.7819722,602.2570833,591.2711222,599.7484667,597.0419972,597.4528722,449.1615889,546.8789056,65.22,2.38
7/13/2017 12:00,55.78,12.88,2814.983857,381.1055611,406.6366188,9.869672778,1.532226667,300.0174444,300.0186056,299.8922,299.9534556,299.8614167,299.7979167,299.81105,603.7869722,601.5963556,600.4209722,598.3512667,601.4313556,449.7799167,549.62465,64.12,2.26
7/13/2017 13:00,55.78,12.88,1927.000196,429.0630611,398.6990944,10.22494722,1.596136944,299.9758667,299.5977111,300.0105778,299.8433444,299.7711833,300.027,300.5113944,612.2200222,599.4339,600.2151056,599.8409056,600.0685778,449.5021222,550.4225778,63.59,2.46
7/13/2017 14:00,55.78,12.88,1890.738075,386.33875,402.6317944,10.10115111,1.546914,299.6818722,303.7426833,299.1695667,299.1809389,298.4400389,297.0452111,299.1944611,604.2821056,603.7027944,594.3521944,604.1527722,596.3679778,454.6188167,541.2595389,64.68,1.93
7/13/2017 15:00,55.78,12.88,2173.83,374.146,403.711,10.0796,1.52917,299.487,306.079,298.828,298.828,297.949,295.752,299.048,602.087,606.055,591.887,605.078,595.395,455.888,537.412,65.52,1.62
7/13/2017 16:00,53.72,14.87,2978.685611,497.894025,401.486925,10.31450889,1.663216278,299.6776111,301.0340917,299.6632361,299.6207944,299.3678167,298.9259694,300.6311083,601.1526333,600.9869972,597.8450194,602.4202389,598.5640361,450.9330528,546.9739722,65.64,1.84
7/13/2017 17:00,53.72,14.87,3625.700389,513.0696333,399.91555,10.50649889,1.701547111,299.8952944,299.8152667,300.0159667,299.8887389,299.9773167,299.7127722,298.5627556,599.9307778,600.0535667,600.1496444,599.5464444,599.6396278,449.8533056,550.1506111,65.92,1.62
7/13/2017 18:00,53.72,14.87,3530.178713,506.0677111,400.7828667,10.42421833,1.715850722,299.7867944,300.1339333,299.8947056,299.8760444,300.0264278,299.8278222,299.5652389,599.9309889,600.3379278,599.5350667,599.6341222,600.3689833,449.7828111,550.7581,65.15,1.27
7/13/2017 19:00,53.72,14.87,3279.823389,470.4241722,399.5122,10.33265444,1.669724833,299.8827667,298.516925,299.9078833,299.8431222,299.9638444,299.7117,300.5672889,603.6030833,600.7521333,602.4976167,599.5734778,598.4388472,449.1121722,548.2139444,65.75,1.32
7/13/2017 20:00,53.72,14.87,4625.413889,495.9636333,400.3232167,10.42580444,1.73389,299.9189611,299.8029667,299.9183222,299.9970056,300.1094056,300.0606111,299.8289667,599.3732333,600.8291889,600.5637667,600.5740722,600.5430278,449.3726111,551.0820556,66.18,1.33
7/13/2017 21:00,53.72,14.87,4599.855778,450.6276944,400.4813083,10.26570722,1.684276667,299.8254944,300.1823222,299.9536833,299.8566889,299.89935,299.8985833,300.4379333,619.9836833,612.9876667,626.6684556,598.2460694,599.2894111,449.4639,548.370425,65.86,1.51
7/13/2017 22:00,53.72,14.87,4474.978611,465.668,400.4058384,10.23184444,1.726349222,299.8860444,300.0191,299.95615,299.8237111,299.6582167,299.9568056,299.6340778,600.0270556,598.3345722,599.3895722,599.6112667,599.5028333,450.0612167,551.0507167,65.84,1.51
7/13/2017 23:00,53.72,14.87,4783.511033,483.0334778,408.0461043,10.30899833,1.690283833,299.9852556,300.1812278,299.9332111,300.1670222,299.3564111,299.9452778,298.7770944,600.4345667,598.2217889,600.5277889,599.6169833,598.2282444,449.2745611,548.4572222,66.27,1.53
7/14/2017 0:00,53.72,14.87,4385.745222,446.7531167,408.189174,10.07869722,1.687908111,299.8724778,299.7581389,300.0019833,299.9249222,300.1303667,299.9314833,300.6076389,600.2773167,602.7854,599.8773667,601.0411056,600.9051667,449.8998611,551.4455,66.24,1.62
7/14/2017 1:00,53.38,18.38,4597.603278,440.5876167,401.3315833,10.16604722,1.716716278,299.8869833,299.2594444,299.9544444,299.91335,300.0361889,299.9490444,299.9064444,600.6056,600.3047278,599.3749833,599.9638667,599.26485,448.7536222,549.8496167,65.68,2.88
7/14/2017 2:00,53.38,18.38,3918.888667,407.2465222,399.6609722,10.23302889,1.7035905,299.9045833,299.9673667,299.9781111,299.8191389,299.9952222,299.9337889,300.6361667,600.3056833,601.6044222,600.3562944,598.6512389,598.9708917,449.0414389,550.6014778,64.055,3.524279778
7/14/2017 3:00,53.38,18.38,3687.727444,475.6925167,400.8425222,10.15141833,1.710721389,299.9798278,300.0369056,299.8459111,299.9410111,299.8531222,299.9414,299.4640722,633.8423056,633.6694556,642.26865,599.5985778,600.9861111,449.4174833,549.4614361,62.43,4.805720222
7/14/2017 4:00,53.38,18.38,3950.901556,603.4608,400.8586944,10.22725222,1.731780056,299.8447056,299.6105833,299.9277333,299.9800389,299.9239278,299.9365444,299.4836222,599.7768556,602.98665,599.9825944,600.4821556,600.9273778,449.8303333,550.3942722,62.98,5.45
7/14/2017 5:00,53.38,18.38,4532.932444,576.9237222,399.63,10.15534278,1.701729278,299.8270611,299.8737667,299.8810611,299.8009167,299.7619222,299.9267278,300.5122444,599.8334889,599.4139444,600.0620389,600.21395,599.9751889,450.5425222,549.9006389,63.11,4.921386322
7/14/2017 6:00,53.38,18.38,4428.852556,569.0928167,400.0401556,10.26377056,1.691958222,299.8482611,300.3674222,299.84945,299.8836778,299.6776111,299.8874056,299.8832722,401.2934778,405.6982,400.7259333,399.3984444,399.0940889,401.7632833,402.5796389,62.66,3.87
7/14/2017 7:00,53.88,17.51,3890.198611,575.9884722,399.1553,10.308785,1.700545111,299.9404611,299.6849222,299.8908222,299.8661222,300.4341833,299.9682667,299.8095611,399.9754444,401.3829222,399.7788,359.6818722,360.7662278,360.6877556,360.3373556,62.78,2.818613678
7/14/2017 8:00,53.88,17.51,3235.385947,576.9819389,399.58275,10.040582,1.701522222,300.0552278,299.1469389,299.9501833,300.00925,300.0434944,299.9976889,300.5182667,399.9629444,403.9561333,399.8861444,350.31305,350.9672028,351.67685,348.9504444,65.45,2.29
7/14/2017 9:00,53.88,17.51,2922.216056,564.9218167,399.6940556,10.0338905,1.685485222,299.8142444,300.6197556,300.2397556,300.01135,300.0122778,299.9644333,300.36625,399.6986611,398.0178056,401.2286889,349.8350111,350.8300167,350.0752556,349.5972889,66.05,1.7
7/14/2017 10:00,53.88,17.51,2641.697244,553.1704889,399.4480722,10.12094111,1.689849778,299.9363222,300.1419889,299.9101,299.8763611,299.9342944,299.9100111,299.8886444,400.6577111,398.5760667,399.0031167,349.8174889,350.9493556,351.0349056,349.4016444,65.46,1.62
