date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
7/14/2017 11:00,53.88,17.51,3956.566222,581.0102444,400.8993444,9.871234333,1.735981611,299.9394833,299.1927056,299.8983278,299.9404667,300.0642778,299.9421056,301.0741389,399.2510056,399.9860111,400.2388889,351.6109611,350.1229167,350.3800139,349.4455278,65.99,2.08
7/14/2017 12:00,53.88,17.51,4120.201589,507.3015889,399.2704444,9.782441667,1.673641,300.1075,300.0088056,299.8952389,300.0606278,300.2125611,300.0984,299.7390833,399.4855333,395.0494111,399.6072444,350.4931389,349.2335556,352.19975,349.2044833,65.0,1.8
7/14/2017 13:00,53.88,17.51,4435.446556,492.7931444,400.7204333,10.12992728,1.706425278,299.9106722,299.2585722,299.9446278,299.9406222,299.9410611,299.9277611,300.3774444,400.2938944,406.4898889,400.4888944,350.8359444,349.2326778,350.5702889,349.7885,63.73,4.73
7/14/2017 14:00,53.88,17.51,4924.6005,524.3898611,400.6247444,10.13931944,1.715589222,299.9320222,300.1714333,299.9895056,300.02105,300.1535611,299.9199167,299.33835,401.1336222,396.25475,398.9179,351.2841778,349.781,349.7761222,351.6447167,65.56,2.03
7/14/2017 15:00,53.88,17.51,4932.692278,557.3424944,398.9845167,10.11301556,1.680012167,299.8884278,299.6845722,300.01985,299.9207778,300.1532389,299.8934278,300.7955167,399.6015667,400.5472444,400.39255,349.4306611,349.5642722,350.7551389,348.9957722,65.9,1.63
7/14/2017 16:00,59.38,8.1,3927.314944,623.6672278,399.2893833,10.16414778,1.757934778,297.8980444,296.2699639,299.4550167,300.0237889,299.6033278,299.2672278,300.2570611,404.2348472,415.9811972,397.70735,348.7071611,350.4608444,359.8866,350.2316167,64.62,3.15
7/14/2017 17:00,59.38,8.1,3390.5054,619.5315111,399.94925,10.00181533,1.756551722,298.7405944,299.6938889,299.84245,299.8806667,299.8553056,299.1941333,300.0173056,404.5766167,398.3107722,399.3335778,346.9065667,347.1962944,350.4017722,345.9388,65.1,2.49
7/14/2017 18:00,59.38,8.1,3999.357667,569.7963056,399.3852389,9.627974944,1.710159056,301.0289167,300.0165389,299.8807889,299.9095889,300.119,298.26705,299.8336111,400.2165556,400.1699833,400.0341611,356.0984722,354.3871,352.3795,356.0827333,65.22,2.34
7/14/2017 19:00,59.38,8.1,4365.541667,598.2590278,399.5406722,9.747115444,1.744360667,299.8832944,299.8206278,299.9058556,299.8595833,299.9685222,299.5597111,299.9253889,399.4012667,398.3214944,400.6858722,346.2720333,344.7385167,348.0106611,343.5930278,63.43,4.12
7/14/2017 20:00,59.38,8.1,3553.861969,543.3892694,401.3973889,9.890169556,1.694756833,299.8619111,299.8897444,299.8407778,299.9079833,299.8022667,299.97385,300.0886889,402.4894111,397.8551722,401.34485,348.6232944,350.0114667,349.5975167,349.1786,64.86,2.57
7/14/2017 21:00,59.38,8.1,3534.812493,566.4888333,399.6674667,9.868730778,1.690557,299.9297167,299.55145,299.9392667,299.8723111,299.7623111,299.9202889,299.8569444,398.7069278,402.2749333,399.9753444,351.0291722,349.7157889,353.1856556,351.4168056,64.47,3.22
7/14/2017 22:00,59.38,8.1,3197.782725,598.7959278,399.9958028,10.04727328,1.728396222,299.6971111,295.6499111,299.9312833,300.1076944,300.0462833,299.8728556,299.7660778,402.1859944,401.1040056,400.8481,350.0652111,350.8499278,352.4788444,351.0117111,64.19,3.1
7/14/2017 23:00,59.38,8.1,2659.608375,567.44605,399.8654333,10.0232795,1.689427389,301.7346556,300.2583389,300.1131778,300.0292139,300.15435,302.18295,300.7218667,399.2755389,397.19375,399.8394333,346.0029667,348.5493056,350.8669556,347.5591278,64.85,2.44
7/15/2017 0:00,59.38,8.1,3308.598722,592.5567,401.2991111,9.714642222,1.719015833,300.8970833,300.0503778,300.0005056,299.8805667,300.0571167,300.9005,299.3184611,399.4341167,403.2711889,400.1869333,353.2052778,348.7730722,349.5813944,350.3114056,64.62,2.83
7/15/2017 1:00,56.77,14.37,3385.647462,562.0627778,400.5581167,9.912399111,1.687335667,299.9284,299.5361833,299.9524167,299.9465833,299.6671722,299.6154056,300.1441667,399.7484056,396.1396333,399.6884667,347.3357833,348.7848611,349.8717444,348.4992056,65.57,1.53
7/15/2017 2:00,56.77,14.37,1919.171365,513.2252889,399.43195,9.969437056,1.642305722,299.8875889,299.99725,299.9146222,299.9990944,299.4292778,300.0520333,299.8676833,399.3347278,400.5054139,399.7195389,349.1721778,349.8121111,350.2951556,349.6544667,66.18,1.37
7/15/2017 3:00,56.77,14.37,3432.857777,528.1938167,399.3842722,10.08682833,1.649835444,299.8444333,299.9772556,299.9306722,300.1117167,299.8211722,300.3843611,299.5380167,399.1305889,401.0122278,399.6410889,350.4840833,349.6553611,349.8682167,349.4216,65.44,1.48
7/15/2017 4:00,56.77,14.37,3284.327569,538.8623278,401.260425,10.27147389,1.682955611,299.9516056,300.2424167,299.8978611,299.9309611,299.8908722,300.0928,299.77615,398.0416778,401.8995611,408.0408833,346.4890111,350.6913389,350.1685222,349.5999778,65.7,1.45
7/15/2017 5:00,56.77,14.37,3302.498196,484.0887889,398.9408667,10.22274889,1.644117278,299.951,299.9377611,299.9055611,299.8034111,299.9696,300.0987889,299.2483222,493.3890944,504.3789389,499.1483667,444.4714611,437.1956444,437.4507944,438.28015,66.28,1.11
7/15/2017 6:00,56.77,14.37,3186.424783,532.0584444,401.3603611,10.24637889,1.730172333,300.0409667,301.5464167,300.4424278,300.5309667,298.7551889,299.4735056,299.5610889,499.1797667,501.9685611,498.0505389,453.6439333,459.3294111,448.16265,441.9312444,66.0,1.08
7/15/2017 7:00,54.77,15.21,1963.584075,458.3213611,397.7370444,10.24349444,1.660020167,300.0157278,300.53395,300.3270056,300.0485167,300.0932222,299.3206389,299.0903833,500.6006944,499.9258111,498.2811889,449.5059667,454.7101,447.9480111,445.7337944,65.46,1.7
7/15/2017 8:00,54.77,15.21,3727.201461,500.2575833,400.7694889,10.15686056,1.706070611,300.0458611,299.9784722,299.9064333,300.0383278,300.1443889,299.9614778,300.3507,500.1314556,500.6108944,500.0266833,450.2521056,450.8192111,448.6641667,448.5989222,65.21,1.88
7/15/2017 9:00,54.77,15.21,3613.801062,510.6847389,400.8501167,10.09036272,1.693008278,299.9618389,300.3431833,299.9837,299.9671056,300.1388167,299.7578278,298.7704889,499.2624778,500.4153944,498.8202889,447.46955,450.1492,450.1550611,445.1814944,65.24,1.7
7/15/2017 10:00,54.77,15.21,4039.296889,491.3911722,398.5619833,9.955398667,1.670758,300.0132611,299.8850833,299.9561667,299.8774111,300.47105,300.1961,300.0168611,499.6951222,499.2330778,499.8587611,450.0820556,448.1189778,448.9507389,447.7991833,65.43,1.71
7/15/2017 11:00,54.77,15.21,4187.261306,534.1112556,401.1961833,10.45462111,1.727056111,299.96905,299.8427056,299.9159389,299.9770667,299.8316333,299.8287833,299.3296167,500.3302,503.3291111,500.5306389,452.1676111,452.4923611,449.6960667,453.7437222,65.92,1.42
7/15/2017 12:00,54.77,15.21,3770.240708,503.9348889,399.5400444,10.416145,1.693010389,300.1104833,299.8553667,299.9630056,299.8566389,299.9134889,300.2178944,300.4167944,499.4074444,498.0820611,499.3077,451.1024583,449.1005,449.1687139,449.0894472,65.69,1.44
7/15/2017 13:00,54.77,15.21,4134.476786,434.0854778,399.3118222,10.14337056,1.6349855,299.9387889,297.3559806,299.9758,300.0252111,299.8133944,299.9326778,300.0929,500.3777889,506.1700667,499.1445667,451.9772833,449.5725556,448.8964056,449.59,65.09,1.9
7/15/2017 14:00,54.77,15.21,3148.414681,437.0527278,400.3122111,10.07080389,1.664873833,299.9951,299.9486278,299.9683889,300.0108389,300.0758556,299.6981,301.1391111,500.1261778,494.2555056,499.8724778,447.59925,450.5044333,449.7013944,449.4817389,64.71,1.82
7/15/2017 15:00,54.77,15.21,4372.053111,475.5631556,400.7657389,10.14268389,1.684844111,299.8936833,299.6491944,300.0684722,299.8695667,299.5625167,299.5000278,299.824,499.8745278,500.8518722,499.6642611,457.5806778,455.7291333,450.2377778,457.9400167,65.37,1.37
7/15/2017 16:00,50.58,20.21,3490.554456,480.9602444,398.4443333,10.28058222,1.689852778,299.9057944,300.3193611,299.9164833,299.9821778,299.8157056,299.9876889,301.2349,500.3965556,499.5934056,498.8778556,447.3187611,446.3868833,449.1036333,445.7338889,65.03,2.55
7/15/2017 17:00,50.58,20.21,3578.845556,484.5232056,400.3543111,10.20137111,1.722179889,299.8969722,299.4278722,300.0050611,299.9189278,299.7191056,299.7174833,299.4105278,499.7155389,501.5170556,500.5326611,450.2545111,451.0701167,449.5185667,450.2680167,65.68,1.53
7/15/2017 18:00,50.58,20.21,3310.925444,451.5761667,397.8508278,10.01648494,1.688897778,299.7656278,299.8360556,300.0185389,299.9049944,300.0893889,299.7262,299.5590778,549.5257139,529.77715,562.1031083,450.0474722,449.7313333,450.4987111,449.8580611,65.43,1.45
7/15/2017 19:00,50.58,20.21,3426.458833,473.0761833,399.559475,10.08905278,1.711121917,299.8567667,299.8467,299.9364889,299.8935,299.5253778,299.92745,299.49125,506.0029222,497.9941556,505.1326778,448.0129111,448.9845111,449.3122833,446.5813167,65.1,1.64
7/15/2017 20:00,50.58,20.21,3308.930389,456.7563889,400.5399333,9.865869333,1.710020333,299.9373111,299.9416611,299.94185,299.9465278,299.7874278,299.8367222,299.2552333,510.6915667,501.96245,499.6528722,450.2545667,450.1400278,449.1982722,452.7696944,65.45,1.49
7/15/2017 21:00,50.58,20.21,3187.872611,470.6167333,400.5898833,9.8670045,1.725465556,299.8795722,299.56165,299.9287111,299.9293389,300.1390722,300.1325444,299.9252,504.1525889,494.6686333,499.3898333,449.9372944,450.5038556,449.5293889,448.3685333,65.73,1.58
7/15/2017 22:00,50.58,20.21,2399.700437,409.1671611,398.5628556,9.993792556,1.667275389,299.8541444,298.3678444,299.8601167,299.9241944,300.3421778,299.9349667,299.2380667,499.9902167,496.6687611,499.4081667,449.0266056,448.7718167,449.55045,448.3594,65.83,1.46
7/15/2017 23:00,50.58,20.21,2504.735696,416.2310556,400.1606722,9.854516889,1.708364056,299.87225,299.2608833,299.9256889,299.8188056,299.7021,299.7751722,300.0391778,498.0726722,459.5145917,510.1061389,450.1148611,449.7278833,450.2077389,450.4210111,65.43,1.41
7/16/2017 0:00,50.58,20.21,3190.650222,403.1024389,400.7653222,9.785758778,1.702485944,299.9545278,299.8583778,299.8398167,299.74675,300.0247222,299.9082667,300.2687833,497.8336722,503.3817889,500.0441833,451.4222,450.2518222,453.4575889,447.6441333,65.91,1.43
7/16/2017 1:00,48.52,26.91,3250.421611,450.9434778,401.0609056,10.21650556,1.695903944,299.9834,300.1515278,299.8708111,299.9378944,299.8667167,300.2319111,299.4813722,515.1139333,499.2059111,499.06725,452.8733611,451.63935,449.8561389,452.9988333,65.41,1.5
7/16/2017 2:00,48.52,26.91,3351.585772,438.3453056,399.7101722,10.18896667,1.702558889,299.9443611,300.1955722,299.8975667,299.9846111,299.8683722,299.8880556,299.3078444,474.3012437,498.2926111,499.8025722,449.5686778,449.63385,450.3275167,449.0985444,65.4,1.61
7/16/2017 3:00,48.52,26.91,2572.895097,355.5438329,402.2430741,10.19782722,1.634704564,299.9771167,299.9572278,299.9482056,299.9642167,299.8800278,300.0777111,301.5884167,617.3540875,632.5417333,643.9352995,454.1596722,413.5910705,480.4189444,469.6783583,65.14,1.36
7/16/2017 4:00,48.52,26.91,3456.777389,375.8305533,401.8359954,10.21496278,1.674741852,299.9382944,300.06615,299.9796833,299.9301,299.8647333,299.93965,299.9211611,598.7265326,549.5988667,662.847956,448.1766667,336.8680073,448.7992222,444.2729611,65.46,1.45
7/16/2017 5:00,48.52,26.91,2558.239736,377.3299944,399.5903778,10.29290167,1.660082722,276.0752556,271.9018667,271.8061167,299.1599334,301.0189921,274.8504889,271.7826222,498.8583278,497.6675,499.9852167,449.3671667,450.3799944,449.8540667,448.7089167,65.82,1.21
7/16/2017 6:00,48.52,26.91,3567.181722,408.3424722,400.0001444,10.36456056,1.711341111,250.0196167,249.8295222,249.9851722,298.3403121,301.6295765,249.82025,248.7673,500.67535,501.9989278,499.59045,450.3175222,450.1015056,449.8754778,450.7296278,65.88,1.33
7/16/2017 7:00,58.61,8.99,3580.785111,415.8402333,400.9564722,10.28539389,1.692442333,250.1405278,249.8735222,250.1021611,298.2125,300.9740349,250.0836667,251.3982889,501.0968167,499.3065889,500.3264222,449.3993833,448.9081833,449.6066944,448.9963722,65.49,2.49
7/16/2017 8:00,58.61,8.99,3634.779222,512.1439222,398.2125389,10.26637056,1.6395085,250.1906444,249.8564667,250.0642167,298.0846879,300.3184933,249.9783278,249.10125,458.5038278,459.4812944,459.4312944,409.7093444,408.9748278,409.7667111,409.1875444,65.94,1.24
7/16/2017 9:00,58.61,8.99,3177.446478,541.2279556,401.0970556,10.27100333,1.687441167,250.2014778,250.0132444,250.0342278,297.9568758,299.6629517,250.5441889,249.0774278,451.1397444,448.3163722,449.8829778,399.5780444,399.3543333,399.8389,400.4815833,65.37,1.3
7/16/2017 10:00,58.61,8.99,4012.173611,540.7529611,398.9536667,10.24333,1.664411056,250.1690333,250.3965389,250.13485,297.8290638,299.00741,250.1899944,249.5725889,450.8912111,449.83805,449.6898444,400.7636444,399.7483222,398.3331556,402.6365222,64.81,2.13
7/16/2017 11:00,58.61,8.99,3136.192625,553.4486667,400.7390611,10.35927444,1.705603667,250.1587389,250.2527222,250.0248833,297.7012517,298.3518684,250.0312722,249.8626944,450.3008,450.0185389,449.7902889,379.4571389,378.4789056,378.8868444,377.9087111,64.64,2.46
7/16/2017 12:00,58.61,8.99,3714.752333,547.6045667,400.2645056,10.32156222,1.702813778,250.0735222,249.9973,250.0824167,297.5734396,297.6963268,249.8039389,249.5379944,450.7197778,451.5692278,450.2457222,351.3490111,350.3379944,351.6581667,350.1234167,66.28,0.99
7/16/2017 13:00,58.61,8.99,4798.626507,534.0198611,399.7513278,10.31554722,1.658934111,250.2147889,250.2075444,250.0688,297.4456275,297.0407851,250.0769944,248.4049333,449.7669167,448.2451278,449.7764111,349.8175167,349.9686778,349.2280722,349.9571167,65.85,1.34
7/16/2017 14:00,58.61,8.99,3255.650751,538.7260267,398.5291611,10.30281944,1.689939721,250.0938056,250.0578667,250.018,297.3178154,296.3852435,249.9057111,249.9387056,526.9743861,529.940303,543.1616806,352.75165,353.4603889,350.0676222,353.4700167,65.89,1.28
7/16/2017 15:00,58.61,8.99,4503.104442,508.8861789,402.4864917,10.16780556,1.659619556,250.1607944,250.2438333,250.0689556,297.1900034,295.7297019,250.1932667,250.3398056,504.4537111,462.517022,534.2324639,345.3234389,344.9969944,349.5288056,345.4035722,66.27,1.11
7/16/2017 16:00,55.42,14.93,3986.664944,490.4074389,399.8807222,10.14580611,1.674703444,249.9944111,249.8788556,250.1547389,297.0621913,295.0741603,250.0995778,249.4732222,449.1745111,450.5978944,449.5987944,346.7302333,347.06915,349.7719833,346.9869278,64.46,4.65
7/16/2017 17:00,55.42,14.93,3719.002889,502.7371167,400.2202556,10.35014167,1.717678833,254.7477833,258.3183778,258.2402278,297.3845648,295.3842722,256.0702944,257.3930944,449.5368333,396.8593594,449.8927278,347.2393056,351.4741889,349.7225389,352.0512778,66.01,1.21
7/16/2017 18:00,55.42,14.93,3990.678444,486.246375,400.12665,10.31541556,1.6772765,298.4529833,299.7752,299.8382,299.8732111,299.0128944,298.7416778,300.4156889,452.2098833,334.6212184,453.77885,341.8354611,351.7128944,350.0687111,348.05,66.57,1.29
7/16/2017 19:00,55.42,14.93,4919.298597,591.6972528,401.6902972,10.19994167,1.736813667,298.0209667,294.5211111,299.8720778,299.7862389,299.8142889,299.4034056,299.8599167,450.8618778,438.2724889,449.6723833,362.0798111,353.9976611,353.7811611,356.5086778,65.9,1.36
7/16/2017 20:00,55.42,14.93,3389.372516,593.9455278,400.1322,10.16090444,1.762836778,299.7351722,299.8844889,299.8867444,299.8626778,299.9308389,299.7032389,299.8937056,449.5269167,449.5248611,450.3028611,349.3627833,348.7367833,350.5237389,350.9864111,66.24,1.19
7/16/2017 21:00,55.42,14.93,3252.462629,588.7469333,400.7025472,10.02774478,1.727268889,300.0681667,299.4790472,300.0513167,300.1966278,300.2370056,300.1080278,299.9924,450.7383333,455.1293833,451.2087,346.1436222,347.3353889,349.6318722,345.1679944,66.29,1.4
7/16/2017 22:00,55.42,14.93,3869.814556,555.7385028,400.6438556,10.187125,1.691655556,299.8866889,299.5115778,299.8510278,300.0125056,299.9740167,299.97915,299.9290944,451.5507056,444.9297,449.7967722,348.948,346.9964333,350.0664611,348.3802278,66.24,1.35
7/16/2017 23:00,55.42,14.93,3370.069333,541.8187444,400.0761833,10.18730722,1.701091167,302.0320611,299.6132333,300.1578222,299.9657194,300.1804806,300.6084111,299.9999167,449.8974444,324.0126426,449.2364556,350.4112278,348.9517167,350.186,349.1482444,66.13,1.21
7/17/2017 0:00,55.42,14.93,2909.560389,536.3661333,400.0480389,10.14332944,1.716301444,300.3268889,300.1623,299.9030556,300.0173778,300.0753667,300.2151278,298.7406556,449.8693389,332.4361617,450.6148944,351.4073333,350.7857278,350.2571611,352.3349611,66.32,1.15
7/17/2017 1:00,56.76,13.34,4108.541722,500.8394167,399.7459083,10.14245222,1.69817825,299.7570556,299.8907111,300.0381556,299.8965611,300.4293222,299.7863389,298.58595,451.5909833,255.5675457,450.3730722,351.2647056,349.9429778,349.9346556,352.0418556,65.84,1.27
7/17/2017 2:00,56.76,13.34,4051.749427,497.7452,400.2007111,10.19610111,1.714089389,299.8605111,299.7206833,299.8967889,299.8997167,300.2896389,299.9525,299.7284389,450.6664167,743.874,449.7030389,353.9485,353.8783778,349.8157278,354.1572889,65.8,1.47
7/17/2017 3:00,56.76,13.34,2504.079057,467.1867167,399.4226389,10.43068611,1.700100444,267.5367056,264.0952389,263.3867056,300.0348499,293.3246673,267.2544889,264.2106667,525.7504611,791.5730055,524.2696833,419.3315722,419.6926611,427.6918389,418.5645083,65.8,1.54
7/17/2017 4:00,56.76,13.34,2628.337541,435.3835278,398.6617333,10.37200833,1.692874444,250.1844333,250.2928056,250.0645889,299.990703,290.5188792,250.1575333,250.6056,549.7379889,262.4229107,549.6022667,447.6738,450.1396556,450.2027611,447.8625611,65.48,1.58
7/17/2017 5:00,56.76,13.34,2907.848417,415.4951444,400.3629889,10.11920583,1.674193722,250.0298111,249.9592722,250.0285333,299.8360599,290.5402965,249.8384611,250.1158722,550.4506,476.5899544,550.5808,450.9543833,450.9873056,449.8335056,451.8284,66.07,1.39
7/17/2017 6:00,56.76,13.34,4105.295106,406.0606444,400.2189611,9.980627111,1.697883556,249.9952389,250.1278444,250.0467722,299.6814168,290.5617138,250.2349389,250.3301444,555.6656389,519.0286092,555.1860056,452.3945,450.50835,449.6493444,450.9227333,64.56,2.01
7/17/2017 7:00,56.76,13.34,3645.075896,450.9771722,400.1248667,10.02583683,1.690600944,250.0087444,250.2757556,250.0836889,299.5267737,290.5831311,249.9369278,249.9921389,550.6756944,380.9804369,548.40655,448.4859778,448.6045333,449.9075611,447.95745,66.2,1.32
7/17/2017 8:00,56.76,13.34,3655.228084,568.7931222,400.3377111,9.894654333,1.7112945,250.2499111,250.1408889,250.0335611,299.3721305,290.6045484,250.0180222,249.43455,549.4017,308.5944306,550.0468667,449.2917722,450.3353611,449.4308667,449.6708833,66.2,1.32
7/17/2017 9:00,56.76,13.34,3974.939556,566.9276056,399.4921722,9.937123167,1.699029444,250.1939278,250.4004722,250.05585,299.2174874,290.6259657,250.4018889,251.3022,549.8489333,311.31867,550.3402833,450.9166889,449.8867167,449.7165778,448.4161111,66.2,1.32
7/17/2017 10:00,56.76,13.34,3283.805897,557.6579556,399.7167111,10.01505,1.705818722,250.0654278,249.7194333,250.0793389,299.0628443,290.647383,250.1562222,250.9031611,550.4127389,279.5567235,550.3392556,455.18925,453.3411278,449.8742611,456.3124778,66.25,1.52
7/17/2017 11:00,56.76,13.34,3230.178206,551.4805222,400.5197444,10.03349372,1.693903611,249.9757278,250.1186278,250.0670722,298.9082012,290.6688003,250.1944167,251.3736056,549.6440556,383.2902053,549.4226778,445.6600667,446.6673722,450.1062944,443.1806556,66.4,1.59
7/17/2017 12:00,56.76,13.34,3183.348956,558.1372389,399.9876389,9.993667278,1.702607889,250.0448389,249.6838222,249.9850333,298.753558,290.6902176,249.7003333,250.2993,550.1536833,434.6842845,549.2947944,450.3932167,450.3247833,450.5940222,448.8466667,67.36,1.32
7/17/2017 13:00,56.76,13.34,3331.824998,548.6597111,399.2397111,9.917516778,1.702929667,250.2327333,249.8577,250.0163333,298.5989149,290.7116349,250.0807,250.19325,554.3203389,327.6830948,557.0276778,455.2698722,451.6247889,450.4809389,454.9800667,66.3,1.31
7/17/2017 14:00,56.76,13.34,3048.434756,468.7645889,400.9425472,10.0535665,1.6012975,250.1926833,249.8700389,249.9842889,298.4442718,290.7330522,249.9392,250.7481278,583.5722222,454.7973207,583.3140778,445.0593667,448.6364611,449.5147556,444.2752944,66.16,1.44
7/17/2017 15:00,56.76,13.34,3941.839333,484.9939,399.3468222,10.06241028,1.613864111,249.994,250.0733278,250.0664778,298.2896287,290.7544695,249.8412389,250.8854556,549.2996556,647.6781878,549.6913333,448.1403778,450.3895222,449.8149444,448.6899444,66.3,1.28
7/17/2017 16:00,59.0,9.66,4052.738778,586.1856722,401.2626889,10.03293411,1.736469167,249.8077722,243.4442339,249.9983833,298.1349855,290.7758867,250.1528778,250.2415722,549.0171722,607.6926041,550.4489,450.34855,450.1106889,450.6091944,449.2164111,66.23,1.73
7/17/2017 17:00,59.0,9.66,3254.962129,542.7300167,399.1293,10.21549167,1.684196667,250.0391833,215.5706157,250.0867389,297.9803424,290.797304,250.0748667,250.0331111,549.2277556,567.7070203,549.9754167,451.2801444,450.1514611,449.3594389,451.6205,66.27,1.24
7/17/2017 18:00,59.0,9.66,3174.446097,564.9270111,399.8528944,10.15937,1.7103395,249.9033278,215.0206624,250.1006111,297.8256993,290.8187213,250.0475444,250.1008444,550.6549778,527.7214365,551.0205889,455.4785889,451.70445,449.4028722,451.9863611,65.17,1.83
7/17/2017 19:00,59.0,9.66,3834.035722,560.1899056,399.8374944,9.906820833,1.705517611,249.8540611,214.4707091,250.0307278,297.6710562,290.8401386,249.9109944,250.1581444,550.1964222,487.7358528,549.3667278,449.3475722,448.7635111,449.18015,448.9468,65.52,1.56
7/17/2017 20:00,59.0,9.66,3716.963167,535.6735056,398.4841,9.742176222,1.676454667,249.8999,213.9207558,250.0411278,297.516413,290.8615559,249.93845,249.9715833,587.8520556,447.750269,549.5199389,452.7605222,450.8914111,449.9344444,451.4023111,65.62,1.49
7/17/2017 21:00,59.0,9.66,3219.834644,542.9489222,400.4518611,9.9824895,1.696878583,250.0765056,213.3708026,250.0311444,297.3617699,290.8829732,249.8638278,249.7901111,508.0870316,407.7646853,558.7228111,450.4743,451.2555111,449.2422889,450.5708889,65.55,1.27
7/17/2017 22:00,59.0,9.66,3733.776431,563.1523333,400.488775,9.995834944,1.708782278,249.8761056,212.8208493,250.06595,297.2071268,290.9043905,250.1356111,250.0144556,374.9647351,367.7791015,550.8743389,448.0040167,447.9044056,463.7687389,381.4936944,65.87,1.38
7/17/2017 23:00,59.0,9.66,3836.001275,558.7511556,400.2792889,9.757192556,1.703608611,249.9898222,214.3232018,250.0165722,297.0524837,290.9258078,249.9278889,250.1186556,549.6225389,387.3388599,549.4593944,448.3334167,448.5419944,449.2809667,447.4373722,65.81,1.41
7/18/2017 0:00,59.0,9.66,4641.669278,572.6507944,400.7332833,10.06767506,1.720646222,250.16705,249.9171444,250.0323389,296.8978405,290.9472251,250.1528611,249.9225667,549.6526556,622.1884137,550.4227444,451.9465111,451.7986,449.9118,451.6728833,65.5,1.23
7/18/2017 1:00,58.87,9.27,4688.427264,552.7805278,399.7603278,10.37002833,1.697298556,250.0566778,249.8404167,250.0505444,296.7431974,290.9686424,249.6200278,250.1753444,549.9779611,572.4629757,550.4858667,413.9383111,448.1903722,450.3830778,445.4487333,65.64,1.17
7/18/2017 2:00,58.87,9.27,5098.541111,555.8114722,399.4486833,10.40018667,1.701947167,249.9832833,250.0751278,250.0386167,296.5885543,290.9900597,250.1388556,249.8105722,550.0107333,585.0560981,549.7817389,466.3573611,452.4092389,449.5011944,454.5752667,65.82,1.2
7/18/2017 3:00,58.87,9.27,4798.384833,567.7527889,399.9170667,10.25073056,1.714843833,250.0563667,249.9298111,250.0288611,296.4339112,291.011477,249.8891556,251.06,553.7239667,677.5930495,549.8523833,451.2603667,451.1831222,450.2488722,451.1062611,65.34,1.72
7/18/2017 4:00,58.87,9.27,4049.028899,536.7727667,398.8468833,10.24373778,1.679332833,250.1462778,250.2383611,250.1100222,296.279268,291.0328943,250.0399278,250.0348389,549.7698611,690.4950067,549.6951722,448.5229833,449.4060944,449.5792889,449.4119944,63.78,1.98
7/18/2017 5:00,58.87,9.27,3593.626819,563.1356333,399.9812278,10.27673611,1.708601667,249.7792,249.7885278,250.0648111,296.1246249,291.0543116,249.7490944,249.9298111,551.7403611,703.3969639,549.7485111,455.5442611,455.2186722,451.7024333,458.6024056,63.58,4.32
7/18/2017 6:00,58.87,9.27,4003.221944,558.0026167,399.9304278,9.970924778,1.7031265,250.0426667,249.8021222,250.0124833,295.9699818,291.0757289,249.9239056,250.5638389,484.9643057,716.2989211,549.5565944,448.5723556,448.0175556,450.5516167,445.6384778,63.55,4.55
7/18/2017 7:00,59.48,9.1,4532.664944,544.7385667,399.3013833,10.06914778,1.685457278,250.0413,250.1271056,250.0345833,295.8153387,291.0971461,250.0116611,250.1555833,379.1034165,729.2008783,549.9548222,448.1671222,446.1062722,451.1720778,447.0825611,66.05,1.36
7/18/2017 8:00,59.48,9.1,3382.41815,590.2700444,399.9923278,9.951485889,1.717057778,250.0975556,250.5303056,250.0785667,296.2803108,292.6004747,255.7430889,257.8282778,549.5999389,742.1028356,549.4342556,433.7957111,434.0098056,434.7749,433.2792111,66.03,1.37
7/18/2017 9:00,59.48,9.1,3846.351222,581.5471,399.0236611,9.875776389,1.712096611,250.1094333,250.1446444,250.0747889,299.9818,300.0086944,299.4375833,299.7517722,550.5852167,755.0047928,549.2081944,349.7079722,349.8943722,349.8655889,350.0994111,65.48,1.64
7/18/2017 10:00,59.48,9.1,3528.276917,519.4443167,400.5324222,10.14707539,1.637273944,250.0824056,250.0703167,250.0610111,299.8700556,300.2380444,299.8957444,299.7138833,557.3438056,767.90675,556.9598222,351.9276278,350.9370333,349.4408111,349.9111333,66.1,1.56
7/18/2017 11:00,59.48,9.1,3915.500889,595.4253833,400.8538944,10.41369889,1.722695333,250.0444833,250.3141556,250.0334444,299.9903833,299.9883167,300.0388333,300.2913333,551.3460833,780.8087072,549.4798,349.5923278,350.571,350.0184111,351.3162889,66.23,1.5
7/18/2017 12:00,59.48,9.1,4045.271222,554.1765389,398.5591556,9.940790889,1.683741778,250.1219111,249.6993444,250.0607889,299.9413444,300.1026222,299.8562944,299.9815778,551.1945056,793.7106644,549.6922611,349.6235722,348.5766778,350.0025389,349.0869667,65.63,1.52
7/18/2017 13:00,59.48,9.1,3474.655964,494.8905833,401.4136667,10.00985228,1.674333444,250.0276722,250.2280167,250.005,299.8775167,299.5892444,299.8560944,300.1197722,587.3071778,602.6991463,603.0924611,352.6773,350.7103056,352.6647056,350.6818611,66.09,1.14
7/18/2017 14:00,59.48,9.1,3375.175758,507.2355833,400.5037611,10.16707222,1.687954833,250.1492833,250.28275,250.07205,299.902,299.6026333,299.7980889,299.8304556,550.9671667,550.3782333,550.2357889,350.6639944,350.5951556,349.5747778,350.9980722,66.1,1.14
7/18/2017 15:00,59.48,9.1,4291.393203,536.4025056,400.1985,10.19942167,1.729597667,249.9741667,250.3347333,249.9575722,299.9805111,299.60135,299.8637667,299.7761278,549.9041778,549.2375,549.0580944,350.1974556,349.7678611,349.3598444,350.0088833,65.44,1.52
7/18/2017 16:00,59.2,9.14,3243.373694,462.54355,400.7489944,10.254705,1.640681861,249.9199222,249.8984889,250.0560889,299.8387722,299.9228833,299.85675,300.0413389,561.9255944,563.9668333,572.4957778,350.3220111,348.9890556,352.0701167,348.7399444,65.15,1.84
7/18/2017 17:00,59.2,9.14,5245.290611,536.7251222,401.0172722,10.43956556,1.729574056,249.97795,249.9367889,250.0388278,299.8826333,300.3327556,299.7066333,299.7568278,550.3130389,549.7637778,550.04995,349.3701889,349.4389389,349.8450889,349.8080556,65.54,1.98
7/18/2017 18:00,59.2,9.14,4395.433333,500.0236278,399.3042444,10.13267056,1.691526278,250.0261444,250.3150833,250.0671944,299.9387056,300.1098222,299.8098167,299.7955111,550.0528,549.7569444,549.5943611,349.9861778,348.9713667,350.0564722,349.0474111,65.46,1.51
7/18/2017 19:00,59.2,9.14,4435.700222,514.03465,400.4915278,10.12157389,1.726931167,249.9056833,250.0302556,250.041,299.9424167,299.8320111,300.0284,299.8720556,550.73,550.1676,550.1091056,349.8411833,351.2721611,349.9961833,349.3541056,67.1,1.28
7/18/2017 20:00,59.2,9.14,3407.412275,474.5526667,399.1110222,10.17999444,1.686501056,250.1226889,250.1250278,250.0365389,299.9155944,299.9832222,299.5955611,299.9352611,550.6885111,550.6139278,550.2402611,351.7854222,352.6348,349.3968722,353.7791611,66.05,1.73
7/18/2017 21:00,59.2,9.14,3603.51797,496.2945056,399.6947667,10.02098717,1.743832778,250.0356722,250.0784944,250.06975,299.9193444,299.84275,300.0137889,300.1760833,534.9481778,549.4551222,549.7003889,346.97765,347.4829611,350.6761722,345.9350278,66.1,1.73
7/18/2017 22:00,59.2,9.14,3902.351556,452.0624111,400.10185,10.24944039,1.713075611,250.0515444,249.6963556,250.056,300.0418556,299.8472333,299.8496278,299.7563,491.3730667,549.45905,549.6955889,351.6805222,349.9260167,350.8000167,352.2505944,65.95,2.07
7/18/2017 23:00,59.2,9.14,4311.929556,420.2578444,399.3574167,10.1812995,1.678337667,249.8952667,249.8085389,250.0507333,299.9073833,300.0920889,300.0254444,299.9173889,495.3305056,560.2653389,568.5551389,351.6642722,352.1905333,351.4300278,351.4963667,66.23,1.72
7/19/2017 0:00,59.2,9.14,4985.4335,444.9990056,400.8687833,9.957987333,1.738800333,250.0048556,249.85405,250.0903667,299.8269611,300.0038889,299.9226833,300.0131222,495.3541444,549.8406111,550.0334833,350.7000889,350.4521778,350.3821278,350.2811111,66.13,1.49
7/19/2017 1:00,55.71,13.95,5798.497278,415.5374944,400.7850944,10.38214222,1.698403722,250.0411,250.0073361,250.0615167,299.9010333,299.5247944,299.7348556,299.7473278,498.3824611,549.7766444,549.5169,350.0423833,349.8702722,353.1350833,349.4152556,65.94,2.69
7/19/2017 2:00,55.71,13.95,4654.135167,601.0881278,399.8754833,10.45585833,1.7383745,290.5451444,289.8190111,298.4360833,299.8189167,299.7802833,299.4377667,299.9402167,409.7352917,404.6686611,405.7385556,348.99025,349.1302778,350.0802222,346.0513306,65.32,2.4
7/19/2017 3:00,55.71,13.95,5481.940361,585.4240889,400.7030389,10.42465444,1.725206444,299.9818722,300.6408167,299.9408111,299.9775333,299.9912167,299.9552778,299.8678833,498.1934444,400.0506,400.2254778,352.8136167,349.32235,380.4638611,352.7080472,66.45,1.43
7/19/2017 4:00,55.71,13.95,5075.821167,610.4659389,400.2956167,10.64542,1.740428833,299.96955,300.2124444,299.9851,299.9287222,300.2920889,299.9245333,300.0089778,504.9439389,400.2060556,399.6684722,354.9345222,350.4036111,386.0753333,357.0925694,65.97,1.57
7/19/2017 5:00,55.71,13.95,3932.172563,554.2868333,401.3579833,10.57115833,1.699755056,303.1087,299.5353556,300.0718611,300.0027833,300.1865917,300.4874167,300.0823444,452.7615833,436.4927056,482.6765111,349.1726111,348.7989778,350.0101389,350.8554556,65.35,2.26
7/19/2017 6:00,55.71,13.95,3898.782951,556.111048,399.6751329,10.46854157,1.712858466,299.6991793,299.931523,300.0544966,299.7431255,299.4755875,298.7112392,299.4885344,393.1630352,393.0097102,402.6571222,357.3935218,347.2495651,353.4236363,350.4876082,66.01,1.85
7/19/2017 7:00,47.05,28.14,4519.039938,564.6107603,400.0323699,10.56162787,1.748341923,299.4853707,299.2563576,299.6078756,299.9497384,299.7415097,297.3170775,298.4181517,394.6542148,398.3558176,402.9016944,349.6224199,352.8134682,351.535561,347.9932502,66.94,1.92
7/19/2017 8:00,47.05,28.14,4321.410058,507.4547472,400.38165,10.55603111,1.713784111,300.0125944,299.8526389,299.9511667,299.9591944,299.5700167,300.0896056,299.9584833,400.9981611,434.6029861,448.9339278,348.8991222,349.2182278,350.4906778,349.0612944,66.5,1.26
7/19/2017 9:00,47.05,28.14,2892.914577,493.6844333,399.6519278,10.41162222,1.716104611,300.1824111,299.5215278,299.92385,300.0045889,299.8300333,300.5121611,300.3652278,400.0735389,400.0541667,399.7412944,353.8199333,350.9649222,351.6575611,354.8149667,66.4,1.38
7/19/2017 10:00,47.05,28.14,3585.454436,451.5633139,399.0020083,10.37885611,1.688280139,300.0742472,299.6655972,300.0128639,299.8544972,299.8644583,300.0523806,299.5410472,399.0765444,400.5304333,399.9824167,349.8658417,353.1106778,350.5559333,348.4543583,66.54,1.23
7/19/2017 11:00,47.05,28.14,2919.323269,467.2764444,400.3594444,10.322565,1.721981722,299.9572,299.7558722,299.9620556,299.8907833,300.2223444,299.9065167,299.7290833,407.8483389,399.6148333,398.8194722,351.7599278,350.4205444,351.4174222,349.5571222,66.52,1.12
7/19/2017 12:00,47.05,28.14,3636.335819,434.5103556,399.1833639,10.15535556,1.699133167,299.7289611,298.6480611,298.9814667,300.5788889,298.2402444,296.4162556,300.4555056,402.6566389,543.9948583,650.27295,348.1518944,359.3403833,371.5064611,352.97055,66.69,1.28
7/19/2017 13:00,47.05,28.14,4032.400722,434.8668056,395.8177278,10.17047167,1.728150611,299.487,297.9923889,299.4187056,300.7624889,297.5745389,292.5119556,299.0301,375.3951611,663.9535389,512.8427333,357.0423778,359.9499611,371.3610278,362.3229889,66.97,1.22
7/19/2017 14:00,47.05,28.14,4495.577278,436.8390167,399.4079444,10.09291611,1.743155333,299.5996944,299.1192889,300.1467444,300.1290278,299.3866389,297.1444556,299.0287389,399.98345,675.0850028,408.2491833,355.0179167,348.7286167,355.4619333,355.0356833,66.74,1.25
7/19/2017 15:00,47.05,28.14,5030.898733,421.5180444,399.3418111,10.01417761,1.727148111,299.9313944,299.8826833,299.8927389,299.9327611,299.6849944,299.8281556,299.8959833,426.7097167,449.7755722,399.9118944,351.1527111,349.3566667,350.9749778,350.6093778,66.2,1.33
7/19/2017 16:00,46.4,28.92,5097.960667,426.0666944,401.0048947,10.26262389,1.678900056,299.7827889,300.5887778,298.3945833,299.7407222,299.0816833,301.7450056,299.9457056,294.2565278,450.2285111,400.4894833,386.7793778,382.7893611,342.2308667,344.3891278,65.87,3.25
7/19/2017 17:00,46.4,28.92,5002.357944,439.6998333,402.072172,10.28997833,1.726922,299.7982056,300.6052389,299.0536444,299.8325056,299.3751,300.8934833,299.8420889,329.8234833,449.1398389,399.9242444,371.3649444,366.3398278,345.9238389,344.4741222,65.75,2.34
7/19/2017 18:00,46.4,28.92,5556.094067,543.8105556,402.285957,10.36097778,1.7334405,299.9622167,300.3511167,299.9176389,299.8957222,299.8285556,300.1493278,299.9073889,424.8293778,449.4349167,399.6063778,347.9087667,349.2548556,355.5810056,351.5024333,66.0,1.25
7/19/2017 19:00,46.4,28.92,4339.292166,638.3341611,412.1609924,10.47209556,1.738997778,299.8915167,299.9619278,299.8456944,299.9851,299.6033333,300.0335056,300.1212333,454.2531833,449.6246889,399.3051111,351.2369722,350.4184611,359.1657444,349.2471222,63.64,3.71
7/19/2017 20:00,46.4,28.92,3775.547912,617.6665111,417.5821898,10.20458,1.713413444,299.9368056,298.7618056,300.0300278,300.0232833,299.9113111,299.2087944,299.9123833,411.0592306,449.6229444,398.5314222,354.2313444,355.2252111,367.6322333,342.3987556,65.38,1.93
7/19/2017 21:00,46.4,28.92,4242.393209,583.4989278,414.0082691,10.05369889,1.684222889,299.9313056,296.6497722,299.9225111,299.8431833,300.1803056,299.9227556,299.9338389,466.0830167,450.28215,399.9180833,349.6311278,349.0454389,362.4062111,347.3815167,65.87,1.89
7/19/2017 22:00,46.4,28.92,3913.606813,582.8455667,400.3353222,9.983083889,1.726407167,299.8731556,299.7329278,299.93055,299.9860167,300.26125,299.9551056,299.7081778,456.0644694,450.0217056,400.1425444,352.5953667,351.8261944,375.5344556,350.9330944,62.86,5.5
7/19/2017 23:00,46.4,28.92,4706.380179,528.2707278,399.2432167,9.900108444,1.689074333,299.9743389,299.3008722,300.3457611,299.8218278,300.0752167,299.8294444,299.4497444,467.2939556,454.6640111,399.8895833,360.3107889,350.6928611,371.3633611,343.8612333,63.91,4.04
7/20/2017 0:00,46.4,28.92,4329.696442,581.8524556,399.1801944,9.812227111,1.725407722,299.8696333,300.0884444,299.9095722,299.89295,299.9101056,299.9170333,299.8415278,438.684825,450.0430944,399.9760667,348.6857833,349.761,368.6044889,349.7011,63.92,3.68
7/20/2017 1:00,45.6,29.92,4809.977851,602.4749389,401.0885167,9.6585855,1.730556611,297.1067778,295.1292,299.7896278,299.7470333,299.7011778,299.4365722,299.85465,440.3000556,449.9897722,400.8,354.6365,353.3226722,368.0054056,352.6707389,63.97,3.45
7/20/2017 2:00,45.6,29.92,4692.542444,621.31905,401.4438778,9.660626889,1.757321722,299.4740333,295.95925,299.6177333,300.7496944,299.3078611,300.1749333,298.6396667,396.0317667,446.4854167,401.6467778,309.365,249.1452311,376.7300056,281.5935556,64.02,3.22
7/20/2017 3:00,45.6,29.92,4567.916558,618.3285944,399.2556333,9.639885722,1.752884667,299.9525889,299.4597833,299.5454444,299.9939111,299.6069611,299.9507278,300.4570056,397.2857,449.0192944,399.1604111,331.3969944,223.7698665,350.2576333,327.0301,64.52,1.86
7/20/2017 4:00,45.6,29.92,3079.695361,618.6020833,399.5116667,9.859381556,1.752366278,303.5222444,299.9558278,300.1329056,300.0471833,300.0545389,302.2445778,300.6204444,400.0671,449.9047667,401.5792778,348.8763444,363.9905968,360.1585944,272.7424095,65.3,1.6
7/20/2017 5:00,45.6,29.92,4797.03732,587.5149722,399.7419722,9.990886667,1.7216255,300.3626667,299.9328667,299.9405056,299.8626611,299.9211611,300.07515,299.9771556,401.5954556,450.7793611,403.8850611,350.4497056,350.1937389,350.1849389,302.3227016,64.43,2.06
7/20/2017 6:00,45.6,29.92,5292.698292,610.0587889,398.9134667,10.22819,1.7696365,299.8808444,300.3079611,300.0092556,299.9028222,300.0364889,300.1983278,299.8162556,400.2158167,449.8279444,400.3746111,350.2034944,349.4226556,350.3924333,351.0580167,66.0,1.55
7/20/2017 7:00,45.6,29.92,2644.249814,574.6150917,400.1855862,10.69239671,1.783413556,299.7544778,300.3919944,299.3774,300.0123278,299.9873389,300.8852167,300.3635278,389.3533278,440.9767222,391.4169444,345.8452278,353.1827056,352.3865444,350.0730389,65.73,1.54
7/20/2017 8:00,45.6,29.92,1345.44258,340.6001461,406.3896027,10.77913246,1.622528839,300.1361611,299.7986167,299.9489167,299.9557333,299.4531833,300.0062833,300.1089333,416.4681,605.0901472,585.5671472,356.0085333,355.4924889,354.1709833,355.5258611,66.13,1.32
7/20/2017 9:00,45.6,29.92,1458.920446,314.8401034,408.0553638,10.78063944,1.641986548,300.1051806,299.8307833,299.8230028,300.0154167,300.0251528,300.1244806,299.5224694,556.6982813,821.1999398,858.8500779,355.2502472,238.9086359,495.3650806,262.0803952,66.13,1.32
7/20/2017 10:00,45.6,29.92,2072.950976,349.3005872,407.4834046,10.755885,1.722745255,300.0549944,299.9626444,299.8544167,299.9129333,300.0028778,299.9753056,300.0185167,824.1032365,821.0653539,862.6173402,645.3717547,549.6504673,657.6767943,580.6722483,66.13,1.32
7/20/2017 11:00,45.6,29.92,2228.805458,397.7812456,408.6722254,10.736755,1.70159702,300.0335556,299.8188111,299.9596833,299.9654389,299.6147778,300.00765,299.5941278,825.8554357,819.3962563,866.1139429,649.154278,596.7181822,627.9913024,633.8177166,66.13,1.32
7/20/2017 12:00,45.6,29.92,2190.360319,446.2619041,409.8610463,10.716115,1.680448784,300.0062167,299.8466,299.9078,299.8777611,299.9291889,299.8979,300.1572333,827.6076349,817.7271587,869.6105457,652.9368014,606.4745315,598.3058105,634.3256146,66.13,1.32
7/20/2017 13:00,45.6,29.92,2151.915181,494.7425626,411.0498671,10.69847333,1.659300549,299.8569889,299.8181278,299.9856833,299.9297611,300.1426944,299.8915556,299.9454111,829.359834,816.0580612,873.1071484,656.7193248,616.2308808,568.6203185,634.8335127,66.13,1.32
7/20/2017 14:00,45.6,29.92,2113.470043,543.2232211,412.2386879,10.69040111,1.638152314,300.0249111,299.6886667,299.9247722,299.9103056,299.5740056,299.9023556,299.7016611,831.1120332,814.3889636,876.6037511,660.5018481,625.9872301,538.9348266,635.3414108,66.13,1.32
7/20/2017 15:00,45.6,29.92,2075.024904,591.7038796,413.4275088,10.68618889,1.617004078,299.8696667,299.5620222,299.9405889,299.8860833,299.9719333,300.3208667,300.5082833,832.8642324,812.7198661,456.5582835,664.2843715,635.7435794,509.2493346,635.8493089,66.13,1.32
7/20/2017 16:00,55.73,14.36,2036.579766,640.1845381,414.6163296,10.67833667,1.595855843,299.896,299.6888333,299.9278722,299.9133778,299.6413444,299.9629889,299.5603222,834.6164315,811.0507685,545.6038288,668.0668949,645.4999287,479.5638427,636.357207,66.13,1.32
7/20/2017 17:00,55.73,14.36,1998.134627,688.6651966,415.8051505,10.67029389,1.574707608,299.8934056,299.8328222,299.9576944,299.9604222,300.2390444,299.8677222,299.7243,836.3686307,809.3816709,688.6890342,671.8494182,655.256278,449.8783508,636.8651051,66.13,1.32
7/20/2017 18:00,55.73,14.36,4207.145324,610.0866794,402.863766,10.59981111,1.679552717,299.7631056,300.1776111,299.8641056,299.9145444,300.0631833,299.5426,300.1516833,838.1208299,807.7125734,682.680267,675.6319416,665.0126273,420.1928588,637.3730032,66.13,1.32
7/20/2017 19:00,55.73,14.36,4642.017559,612.0483278,400.74225,10.624885,1.74007,299.9658556,299.9767111,299.9328,299.9835667,300.4385222,299.7383333,300.1691667,410.3538561,806.0434758,524.5000665,542.672689,506.6723974,390.5756008,637.8809013,66.13,1.32
7/20/2017 20:00,55.73,14.36,4707.352547,567.3084878,400.3311833,10.547445,1.689278611,299.74865,299.6427278,299.8802167,299.9778389,299.7815222,299.7641778,299.5857778,405.9758556,804.3743783,401.0891333,401.7759222,406.1299667,447.2460545,553.0268714,66.13,1.32
7/20/2017 21:00,55.73,14.36,3118.287184,558.9328178,399.0284722,10.78786661,1.684377861,299.9853889,297.9184417,299.9938111,300.06895,299.7503611,300.1222333,299.9995,400.1665944,802.7052807,403.0637111,400.8490722,404.1075278,533.1744323,371.5282188,64.57,3.03
7/20/2017 22:00,55.73,14.36,4305.545998,590.8014389,400.1759111,10.80737033,1.717185722,299.9026556,299.8353056,299.9246944,299.9117944,299.4569056,299.8998333,299.7388556,400.0967667,673.3713798,399.6533778,399.6636667,400.0828556,534.7807446,400.8668389,64.57,3.03
7/20/2017 23:00,55.73,14.36,4475.240149,567.1325556,399.2097667,10.79683806,1.690535778,299.8532611,300.0657667,299.9401944,299.9550444,299.9193222,299.93575,299.72585,399.5141611,734.8892085,400.1588,400.7243056,401.3343111,426.8116576,400.1015167,65.27,2.92
7/21/2017 0:00,55.73,14.36,4803.836638,632.0013778,404.7786722,10.70450722,1.739328056,299.9613889,300.0430667,299.9420056,299.9554556,299.5984944,299.9556889,299.7107167,400.8272722,786.2472873,400.0415444,399.8231167,400.4109111,404.4788711,400.1853778,65.32,2.37
7/21/2017 1:00,43.37,32.23,4084.920907,554.7112167,400.6239472,10.75819478,1.677979028,300.00525,299.9198667,299.9694778,299.9167222,299.6941833,299.9868556,299.9096667,411.5308778,549.5594051,422.9727,405.4749722,406.5200333,420.7529667,398.84645,64.85,3.25
7/21/2017 2:00,43.37,32.23,5065.912659,582.8154611,398.7710889,10.80683799,1.716593611,295.8207167,293.8361194,299.8050944,299.7172833,299.5289667,299.2659389,299.7912111,399.4227611,400.3986694,400.54185,397.2601389,396.4297833,399.2095722,395.0929833,64.85,3.25
7/21/2017 3:00,43.37,32.23,4539.668242,578.91355,401.3763722,10.515855,1.709166667,299.9326556,300.0734222,299.9003111,299.9415944,299.9872889,299.8820611,299.8966111,400.7406389,397.6890389,400.1679667,399.4960944,395.4667167,399.2810389,399.4305722,66.57,1.51
7/21/2017 4:00,43.37,32.23,4089.2222,585.0149444,400.2591167,9.9828255,1.708812389,299.9216889,299.9850722,299.9705,300.0600889,299.9241333,299.3570556,300.02765,400.3866167,402.4431139,400.2230556,399.3930444,400.9802,399.8520222,398.7075167,66.01,1.46
7/21/2017 5:00,43.37,32.23,3880.350608,571.0480333,399.1625056,10.02904567,1.710906056,303.3510944,300.1444778,300.0980556,299.9795889,300.2272444,300.7047889,300.1535056,399.7693889,401.3144611,400.1435056,400.4102389,397.5009778,399.2963278,398.9159667,65.76,2.41
7/21/2017 6:00,43.37,32.23,3949.346098,580.7730333,400.3140667,9.997260889,1.744629556,300.1270056,300.06555,299.98055,299.9757389,299.4525389,300.4755222,300.1118,399.3611278,399.8574056,399.1933278,399.4504,399.8236833,400.1077167,400.0224778,66.28,1.27
7/21/2017 7:00,53.83,20.95,3899.261167,564.5428333,399.523825,9.816809444,1.722323556,300.00395,299.6874722,299.9742222,299.8941778,300.3948722,300.1553778,300.0034944,398.8958278,398.9666,398.9467889,399.1427833,401.3958833,398.9648667,399.4751889,66.21,1.23
7/21/2017 8:00,53.83,20.95,4245.569444,554.6237389,401.87405,10.16991967,1.763665278,300.2537111,299.9972167,299.9643667,299.9361611,299.9444833,299.7904389,299.8372,401.31465,399.9546833,399.9294,400.8393722,401.1512833,400.25475,403.9101833,66.33,1.21
7/21/2017 9:00,53.83,20.95,4019.483267,501.3878333,400.0952833,10.11214667,1.722243167,300.6744,299.8889889,299.9943667,299.9754278,300.1644556,300.1684556,299.93225,400.0052,400.0342,399.5868278,402.0501222,398.6695167,400.7793667,397.5834556,66.32,1.26
7/21/2017 10:00,53.83,20.95,3895.889047,479.8163167,400.4029667,10.44545611,1.729713389,300.0140611,300.1361444,299.9541722,299.9555889,299.7539889,299.9847889,300.3419889,400.1327444,399.3779944,399.2496444,426.3268444,425.5008611,421.1407556,421.9653944,66.23,1.28
7/21/2017 11:00,53.83,20.95,3225.364549,447.8498583,400.4606167,10.13408333,1.699448083,299.9747694,300.2687056,300.1531556,299.9430194,300.2456139,298.8391917,299.4247694,400.3314083,400.1771111,400.6462167,504.4915139,504.5343389,502.6951389,499.8789028,65.46,1.91
7/21/2017 12:00,53.83,20.95,3873.525278,417.0726611,399.5672889,9.886375889,1.705497056,299.8717722,299.7625333,300.0214389,299.8688889,299.5119444,300.4535278,299.2150111,399.8591667,399.2953778,399.8290278,500.1977222,499.9109722,499.8799611,499.9714278,65.47,2.15
7/21/2017 13:00,53.83,20.95,3934.918292,414.7545833,400.5485722,10.01637644,1.713776944,299.9732611,300.3053333,299.9299,299.9206,299.9872889,300.5514167,299.51085,398.4283333,399.1664111,399.4747222,500.3824333,500.7407611,500.6972056,500.1251,64.75,2.55
7/21/2017 14:00,53.83,20.95,3571.560668,404.8602722,399.9441778,10.1851,1.706660444,299.9414944,299.4826389,300.0788278,299.9108111,299.9307778,299.9043056,299.9131333,400.7998389,399.9027111,399.5270333,500.6417167,500.2103389,502.4545889,500.6124278,65.45,2.24
7/21/2017 15:00,53.83,20.95,3407.211142,438.6877778,398.9198833,9.8316615,1.722283278,299.8439222,300.0823333,299.9439444,299.8590833,299.9172444,300.2136333,299.8915056,399.5935111,400.3360778,400.0471833,501.0647944,501.1316667,506.5305556,499.9459167,65.77,2.11
7/21/2017 16:00,51.74,23.27,4155.030722,511.3681556,400.3830722,10.03339039,1.699443833,300.0114444,300.1459889,300.0100722,299.9590944,299.9166278,299.9324944,299.6063722,400.1082111,400.3756056,400.1221778,495.5559,493.8112278,510.6200444,496.6456556,65.77,2.11
7/21/2017 17:00,51.74,23.27,1819.467419,458.9013278,399.8582278,10.27809667,1.653711944,299.7058167,300.1731556,299.8939556,299.8941333,299.9257944,299.80985,299.8347389,399.9723722,400.4337167,400.3277389,500.1581167,501.8853833,500.3201389,500.9152111,64.76,2.89
7/21/2017 18:00,51.74,23.27,2213.721359,397.0257222,399.6751,10.16766611,1.564698139,299.8766389,300.2058333,299.9274389,300.0022667,299.7408111,299.8504556,300.0194611,399.3923222,400.3684722,400.0579333,501.1454389,500.5475778,500.9650333,499.5990167,65.41,2.24
7/21/2017 19:00,51.74,23.27,3799.758308,492.5301444,400.7855,10.10109556,1.697152222,299.9204667,299.8281667,299.9082111,299.9576056,299.8105556,299.4690111,299.3355778,399.1450889,399.9216222,399.4815056,499.9709944,500.4950833,499.89465,499.6285278,65.34,2.31
7/21/2017 20:00,51.74,23.27,3258.338748,564.6394444,399.2305556,10.11512556,1.701596667,299.9978556,300.2373611,299.9315611,299.9867278,299.7298611,299.8661667,300.0737278,399.6154944,399.2023,399.1159111,500.4227444,500.3230167,500.8725222,500.3311667,65.89,1.23
7/21/2017 21:00,51.74,23.27,1863.478332,542.50445,399.4214778,10.43769778,1.700436944,299.9200278,300.1382472,299.9384,299.88465,299.8568944,300.5296944,300.9685167,400.1478278,399.6922944,399.6926278,500.6567278,500.0468667,500.0597667,498.8596222,65.45,2.14
7/21/2017 22:00,51.74,23.27,2963.144029,488.3075222,400.7804833,10.08839411,1.659097389,299.9249889,299.9592611,299.95885,299.8850333,300.0271222,299.9135889,299.8278167,400.1127278,400.1634,399.2100222,498.6382722,499.7253,500.1891833,499.9203556,66.31,1.24
7/21/2017 23:00,51.74,23.27,3992.619782,501.6105611,399.9781611,9.606719111,1.696042222,299.9165167,300.2714056,299.8955778,299.9398556,299.9690889,299.9081889,300.1744611,400.2871556,400.4124111,399.9806611,500.04935,499.4280611,500.3990944,500.3691889,66.01,1.34
7/22/2017 0:00,51.74,23.27,3948.748794,474.22425,399.4980333,9.9930635,1.701788,299.9798333,300.0835611,299.9278722,299.8638,299.9317333,299.8430556,299.7245556,400.1519611,400.6086333,399.8493278,501.6321444,503.1295389,498.6082667,502.1927833,64.93,1.8
7/22/2017 1:00,50.75,24.01,4332.77665,489.4307389,400.1782278,10.21320889,1.725581444,299.8997389,300.1537,299.9575944,299.9446556,299.9952,300.0628722,300.2133167,400.8026722,400.6966389,400.0667444,499.2846333,498.7893889,504.2194417,497.9002667,65.24,2.3
