date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
7/22/2017 2:00,50.75,24.01,2809.500182,430.8288778,398.7381056,10.45325167,1.687571389,299.8815667,300.0394556,299.8636278,299.9293722,299.7655333,299.7789611,300.7882889,399.8052667,399.7551389,399.7534556,500.5100667,500.4413278,499.3910222,498.9169,66.11,1.49
7/22/2017 3:00,50.75,24.01,3877.911043,440.7554111,401.1799056,10.10052756,1.721046278,299.9253111,299.8553167,299.9390333,299.9913278,299.8755889,300.2211944,299.98145,399.9675833,399.7924167,400.3736222,499.8225833,499.6465444,499.2092778,500.5016889,64.77,2.08
7/22/2017 4:00,50.75,24.01,3910.158231,403.66985,399.2842667,9.838439444,1.697890333,299.9545,299.6229944,299.98295,299.8638167,299.5442222,300.2141111,300.1875111,399.2519556,399.8495556,399.5966222,499.8077222,500.5336111,500.7380667,499.8075778,65.24,2.09
7/22/2017 5:00,50.75,24.01,4098.864944,415.3421889,400.7384722,10.1183575,1.7237235,299.9387222,299.4949167,299.8663,299.9237222,300.0050778,299.84945,299.6491278,399.9892833,399.5595667,399.6125667,500.2572056,500.6512722,501.4577278,500.1011056,65.27,1.93
7/22/2017 6:00,50.75,24.01,3968.526711,403.2674889,399.4254222,10.19805833,1.700006889,299.9563167,297.7693806,299.9050444,299.8719111,299.7572889,299.1737667,299.8165,400.06085,400.52925,399.3047056,499.7726778,500.3680667,501.0452944,499.9168667,65.96,1.66
7/22/2017 7:00,47.41,27.74,2575.975467,407.4005944,399.0837556,9.942733111,1.710086167,299.9948611,299.8442111,299.9064167,299.9519889,300.0052222,300.3222611,299.0082778,398.9033444,399.5109056,399.9056722,499.8700444,500.1691444,500.1586389,499.4369,65.22,1.78
7/22/2017 8:00,47.41,27.74,2009.372935,394.7650222,400.1094167,9.361061056,1.69409,300.1014889,299.8478667,299.8397611,300.0328389,300.0663111,300.7550889,300.2891222,399.7885389,399.3268556,399.2588056,500.2134333,499.55335,499.6530667,499.8729611,64.96,2.11
7/22/2017 9:00,47.41,27.74,3053.36311,422.5551722,400.8941556,9.029514,1.720146778,299.9789056,299.7541167,299.9105167,299.8644672,297.4549614,255.2970722,300.0369444,399.8449167,399.2535278,399.2158333,498.6806167,499.0572,500.1259778,498.6144889,66.0,1.68
7/22/2017 10:00,47.41,27.74,3446.478421,458.4722444,400.0592722,9.210902778,1.701237222,299.5773,299.6945833,299.8760778,299.7499119,297.2388474,249.6969333,299.9202278,400.0893111,399.9255444,399.8344,499.8064611,499.4322833,500.0578389,499.2870444,63.98,3.47
7/22/2017 11:00,47.41,27.74,2101.619164,422.6143667,399.5859611,9.481737889,1.692976444,290.3665778,287.3826333,299.9107778,299.6275478,297.1654982,249.8395444,299.9362944,400.3777278,399.9515833,400.3335111,501.3361111,499.9586667,500.5468556,499.2013722,64.45,2.87
7/22/2017 12:00,47.41,27.74,2000.881376,430.9410806,401.9444333,9.467220444,1.648570389,251.4404056,250.1648333,257.7637111,299.5051837,297.0921491,250.9066278,269.0809556,400.7325056,403.6440611,410.7557444,500.5764056,500.0099111,503.5792556,500.332225,64.36,2.85
7/22/2017 13:00,47.41,27.74,2041.708254,527.4996889,398.67595,9.2401545,1.644409,250.0060278,249.8263611,250.0212111,299.3828195,297.0187999,249.7331667,249.9835611,399.6822556,399.9649833,399.5112778,500.5176611,500.61535,500.0612111,499.5752833,63.27,3.27
7/22/2017 14:00,47.41,27.74,2408.569541,537.4398444,400.8882667,9.104650833,1.676360778,250.2050333,250.1055111,250.1007111,299.2604554,296.9454507,249.8188833,250.1893333,402.3675,416.6767611,426.7266167,499.8307944,500.9155611,501.7908667,499.1917222,64.15,3.22
7/22/2017 15:00,47.41,27.74,3409.890022,592.1258722,400.93215,9.469298778,1.715405,249.8168833,249.9846889,250.0700111,299.1380913,296.8721015,249.6449389,250.2815556,399.9887556,399.7887722,399.7498889,499.2014889,500.2506778,500.4344111,499.4598833,65.75,2.02
7/22/2017 16:00,58.08,10.16,3168.756851,599.8812389,402.3102,9.808330111,1.693562278,250.0541833,250.2615611,250.0264278,299.0157271,296.7987523,250.3976333,250.7723056,400.6407944,400.0550333,399.4627833,497.1549056,496.1981833,500.1824556,497.6051167,65.21,2.16
7/22/2017 17:00,58.08,10.16,3340.486648,570.6968444,400.5693778,9.756660389,1.697664333,249.9876889,250.0798833,250.049,298.893363,296.7254031,250.0678389,250.1075333,399.76815,399.9423889,398.9094611,500.1612389,500.7104833,499.9774,499.3383889,65.15,2.0
7/22/2017 18:00,58.08,10.16,3001.377691,547.3409556,398.9841722,9.643964833,1.709483722,250.0481333,250.0074444,249.9832778,298.7709989,296.652054,250.2104167,250.1075833,400.0927278,399.8141389,399.9937056,499.8608722,498.7577,499.9517667,499.5298889,64.57,2.14
7/22/2017 19:00,58.08,10.16,2263.554953,512.0921,399.9420944,9.717597556,1.686589889,250.0499444,250.1520167,250.0514556,298.6486347,296.5787048,250.1958222,251.6529389,399.2491222,399.9395611,400.0536444,499.9649111,501.9289167,500.3374389,500.3087278,65.5,1.98
7/22/2017 20:00,58.08,10.16,2292.88508,505.3877278,399.9388,9.570798833,1.695901778,250.0196444,250.1134722,250.0057222,298.5262706,296.5053556,250.4025556,250.0850333,398.7901556,399.7120333,399.91295,499.21115,499.5902222,500.2101667,498.6144278,64.88,2.19
7/22/2017 21:00,58.08,10.16,3090.180153,500.6207889,400.3898889,9.536217944,1.713011778,250.0751222,250.1241111,250.08595,298.4039065,296.4320064,250.2957722,250.2240167,399.3909111,399.9654278,400.0047444,500.4713333,502.24275,500.11875,500.6643167,65.24,2.83
7/22/2017 22:00,58.08,10.16,2550.273114,452.8746889,398.9287056,9.545402333,1.699610167,250.0167833,250.3840333,250.0382389,298.2815423,296.3586572,250.1592889,249.7692722,399.9593556,400.2238667,399.2284722,499.6199944,499.8135778,500.0490167,498.5370056,65.8,1.44
7/22/2017 23:00,58.08,10.16,2103.970666,525.0909167,399.4588056,9.684768833,1.696319389,250.0235556,250.0053389,250.0827611,298.1591782,296.285308,249.9477,249.9425,399.7182556,399.7580444,399.4293056,500.5102667,499.0981778,500.0853722,499.4470778,65.94,1.59
7/23/2017 0:00,58.08,10.16,3578.936686,572.1173111,401.1323167,9.483272778,1.715999944,250.0103167,249.9804944,250.0496444,298.0368141,296.2119588,250.1648167,249.7365722,400.2398778,399.9628444,399.23925,499.1972611,500.6748222,500.5961944,500.4444722,66.89,2.13
7/23/2017 1:00,57.66,10.39,3214.122619,546.0765444,399.0502389,9.630199778,1.695322944,250.0226389,249.9158167,250.1109167,297.91445,296.1386097,249.8475833,250.2751889,400.2443056,399.5911556,400.0139278,500.3745611,500.2380222,500.8577389,501.4156056,64.64,3.87
7/23/2017 2:00,57.66,10.39,4041.887881,521.9746611,400.3910833,10.03781128,1.695749667,249.9769722,249.9816889,250.0132167,297.7920858,296.0652605,250.0803778,249.55735,400.0316556,401.2294944,401.4343611,502.4536778,501.3526889,500.45245,501.3524889,65.78,2.13
7/23/2017 3:00,57.66,10.39,3878.390397,528.1442167,399.9218333,10.226205,1.701987,250.0099778,249.9655778,250.04515,297.6697217,295.9919113,249.6475389,250.1969944,399.8595833,400.1563389,400.2018833,500.1266722,501.6065833,500.3196556,500.80595,65.27,1.92
7/23/2017 4:00,57.66,10.39,3766.378716,570.2280778,399.3188667,10.23056833,1.705149056,250.0378167,250.2273111,250.0191056,297.5473576,295.9185621,250.1287111,249.5258778,399.81655,400.3061389,400.4050167,499.72565,501.1725278,500.0441722,500.3909944,65.8,1.33
7/23/2017 5:00,57.66,10.39,3568.660918,568.89185,400.9521667,10.10661889,1.721238611,249.9701722,249.8911778,250.0087667,297.4249934,295.8452129,249.9181,251.1692889,399.7282,400.6525778,399.3891278,499.6786833,499.5763389,499.83105,499.5382389,66.2,1.29
7/23/2017 6:00,57.66,10.39,3362.457695,517.6344167,399.5273444,9.953810111,1.695309889,250.0782167,249.9447944,249.9969944,297.3026293,295.7718637,250.1788,250.1265389,400.0720722,400.1025333,399.0207111,500.0176222,500.0352556,499.70775,500.7022833,66.16,1.24
7/23/2017 7:00,56.32,12.94,2662.629681,520.1266111,399.9635889,9.937188222,1.705948889,250.1353667,249.9063889,250.0061444,297.1802652,295.6985145,250.1476556,251.0452167,399.9052056,400.0904611,400.6326167,499.8638222,499.5031222,500.3349222,499.7711889,65.67,1.78
7/23/2017 8:00,56.32,12.94,3118.026365,494.4979056,400.7317333,9.780336833,1.715725333,250.1742111,250.3211111,250.0944333,297.057901,295.6251654,250.5510056,249.9116222,399.6091611,399.6686833,399.6509389,500.3996056,499.7978111,500.6878833,499.6111611,66.55,1.2
7/23/2017 9:00,56.32,12.94,2326.881537,473.7559778,400.2188833,9.524638056,1.711496111,250.1258944,250.2391722,250.0463944,296.9355369,295.5518162,250.0707056,249.8062111,400.0114056,399.2073222,399.7335556,499.8090389,500.3311667,499.8593167,499.4669722,66.46,1.31
7/23/2017 10:00,56.32,12.94,3244.688355,450.2699722,399.6210722,9.600325722,1.712843167,250.0047722,250.1140222,250.0456333,296.8131728,295.478467,249.9216278,250.3659222,399.7784889,399.8344889,399.3564167,500.7449,500.2921833,499.8365611,499.7952278,65.47,1.69
7/23/2017 11:00,56.32,12.94,3886.424412,424.0770611,400.0987889,9.434439667,1.707473,250.1375833,250.0606,250.0450111,296.6908087,295.4051178,250.1742333,250.3182333,399.1840222,400.1642611,399.8454889,499.4811444,499.3649278,498.8552278,498.6173444,65.19,1.69
7/23/2017 12:00,56.32,12.94,4090.037,410.9933222,400.3925056,9.823735778,1.705398611,250.0431167,250.3128722,250.0577778,296.5684445,295.3317686,250.0068778,250.6600333,399.6853444,399.8277056,399.6821167,496.9825611,499.8000667,499.4049444,498.3813167,65.47,1.65
7/23/2017 13:00,56.32,12.94,3569.459448,402.4534333,399.7660333,9.787024,1.704066111,250.1762556,250.0826889,250.0253056,296.4460804,295.2584194,249.7816278,250.0027111,400.2886611,400.0227444,399.2069167,501.1960222,499.5460222,500.5931444,500.5656444,65.87,1.5
7/23/2017 14:00,56.32,12.94,4077.279388,405.7807611,400.18845,9.708516944,1.706249556,250.0380056,250.0747611,250.05565,296.3237163,295.1850703,250.0461333,250.09275,400.5794833,399.8946778,399.7187944,500.7381278,500.9527833,500.0993944,500.1008444,65.45,1.54
7/23/2017 15:00,56.32,12.94,3695.671356,425.0911778,405.8668833,9.917309,1.684402944,250.0172778,249.5663278,250.0550056,296.2013521,295.1117211,250.3691389,250.1827111,401.3259722,522.5538611,564.4100583,498.7197278,497.8590556,501.7594722,497.1497778,65.62,1.86
7/23/2017 16:00,57.44,14.09,4200.384161,524.42145,400.2623333,10.16507944,1.713686,250.0027667,250.1646722,250.0175389,296.078988,295.0383719,250.1439389,249.9582222,399.6750611,399.6067556,399.5906167,501.1235056,503.3233389,500.2238167,501.8650889,65.67,1.64
7/23/2017 17:00,57.44,14.09,4102.950234,570.0797,399.6899889,10.02763756,1.696650778,249.9915778,250.0238556,250.0110444,295.9566239,294.9650227,249.7212444,250.0217333,399.4533111,399.2555333,399.4574444,497.6167444,498.3973333,500.0496278,498.6957722,65.48,1.75
7/23/2017 18:00,57.44,14.09,3960.070876,526.7323444,399.1833,9.8519335,1.6791235,249.9011833,249.9371556,250.0421278,295.8342597,294.8916735,250.0619444,250.1057444,400.2257944,399.2187222,399.80235,501.3355222,501.2804111,500.7075833,499.9703833,66.53,1.62
7/23/2017 19:00,57.44,14.09,2874.076259,537.0181944,401.6217472,9.877687111,1.710367167,250.0166222,249.8980389,250.1191833,295.7118956,294.8183243,250.3046389,249.7423389,400.304,400.5559667,400.0702444,500.4921333,499.9699778,499.9169,500.2970444,66.63,1.52
7/23/2017 20:00,57.44,14.09,2642.701681,501.4047611,400.3963389,9.973051778,1.710599611,250.0054667,249.8252333,250.0687833,295.5895315,294.7449751,250.3902278,250.1572667,400.3062333,400.1452944,399.3390389,499.3338944,499.2705556,500.3762389,500.4921944,65.95,1.6
7/23/2017 21:00,57.44,14.09,2389.803323,491.0175889,399.9342667,9.763449722,1.708532556,249.9979778,250.0555167,250.0401111,295.4671673,294.671626,250.3073,249.6883278,399.0770167,398.9274944,398.9473667,499.16125,499.3734056,499.8730333,498.6956833,66.58,1.25
7/23/2017 22:00,57.44,14.09,3115.936082,484.2350167,399.8950333,9.582394556,1.715682889,249.9673056,250.0578222,249.9594611,295.3448032,294.5982768,250.2019278,250.4544722,399.3940667,399.6125778,400.3992944,503.1222833,502.4719444,500.6927056,501.8802111,66.52,1.15
7/23/2017 23:00,57.44,14.09,3356.331557,425.4791,398.8454944,9.736952611,1.659437722,250.1066667,250.1641444,250.03175,295.2224391,294.5249276,250.3351778,249.8143833,400.1946278,399.8007056,398.9831444,499.0171333,499.5489444,499.76755,500.0057833,66.32,1.09
7/24/2017 0:00,57.44,14.09,4398.937333,467.5415444,400.8400222,9.8567215,1.748951111,250.0876278,249.8754444,250.0190278,295.100075,294.4515784,250.2146611,250.7290056,399.2478944,399.9505333,400.9237833,500.69335,501.2179333,500.0230944,500.7529333,66.23,1.18
7/24/2017 1:00,57.46,10.8,3774.581832,436.6331389,398.8681167,9.803163667,1.721939111,250.0759444,250.3375778,250.0836333,294.9777108,294.3782292,249.9140333,249.7451778,399.6567556,399.8645167,400.3178611,500.7122722,501.3814111,500.1585778,502.39485,66.29,1.58
7/24/2017 2:00,57.46,10.8,3977.854917,420.8441833,401.9540944,10.04323756,1.727692611,249.9105778,250.0241556,250.0411556,294.8553467,294.30488,249.9591111,249.7065,400.3296444,400.37045,399.6885667,498.8701222,498.5060278,499.9869889,497.7698333,66.29,1.58
7/24/2017 3:00,57.46,10.8,4133.722438,614.3231333,399.9309333,10.01571233,1.757345222,249.9733667,250.0356056,249.9762778,294.7329826,294.2315309,250.0188222,249.7433778,398.9253889,399.9278556,399.1761389,500.2946556,500.9394111,500.4103944,501.7660389,65.45,1.5
7/24/2017 4:00,57.46,10.8,3844.465149,522.4659667,398.6751111,10.31864778,1.6893585,249.9860167,250.1199,250.0300111,294.6106184,294.1581817,250.0884056,250.2811611,400.4105111,399.3426556,399.5389222,499.5595722,499.0514444,500.9752389,499.0453556,64.57,2.83
7/24/2017 5:00,57.46,10.8,2752.910964,487.1708778,400.1102833,10.22116483,1.703435556,250.1469,249.6568278,250.0604778,294.4882543,294.0848325,250.0972944,249.9308667,399.8907444,399.4843056,400.1876944,501.7113056,502.4298167,499.3164667,501.2531556,65.99,2.16
7/24/2017 6:00,57.46,10.8,3634.660983,492.4958667,400.5113389,9.905428111,1.709699556,250.0047389,250.1410944,250.0094556,294.3658902,294.0114833,250.1012722,250.0100333,400.7790389,400.2412556,399.4589778,500.0967611,499.5644167,499.9357444,499.7062,66.59,1.33
7/24/2017 7:00,57.46,10.8,2798.839795,482.9943667,399.5176444,10.29035833,1.691059222,249.8748056,249.8108944,249.9986222,294.243526,293.9381341,249.7696222,250.1659778,400.0433444,399.4288167,399.3949833,499.7686278,500.0834111,500.3361778,499.2075333,66.44,1.49
7/24/2017 8:00,57.46,10.8,3516.753641,468.5110389,401.3972222,10.40620556,1.706623278,249.9855444,249.9672611,250.1292778,294.1211619,293.8647849,250.0939333,250.0351389,400.02175,399.64835,400.5401389,500.3261389,500.4953722,500.7207333,499.3226389,64.74,3.12
7/24/2017 9:00,57.46,10.8,4147.329716,444.1761444,398.8815167,10.30071889,1.711353667,250.0634889,250.1466722,250.0223056,293.9987978,293.7914357,250.5479667,250.0239667,401.3264444,400.5469889,399.9495222,498.6999333,498.9724556,501.1227389,500.6994444,65.79,2.92
7/24/2017 10:00,57.46,10.8,4383.469367,444.6199556,400.1933611,10.37708017,1.718641222,250.5322056,250.3773889,250.3879222,293.9689614,293.7628844,250.1878667,250.4813833,400.1666,399.9738056,398.8257167,500.2080222,499.85305,498.9497111,500.1582,65.5,2.77
7/24/2017 11:00,57.46,10.8,4126.619514,454.8444611,399.7992611,10.33949444,1.725435667,250.0830778,249.9405389,250.0596333,294.083563,293.8042634,250.2104944,250.0646944,400.5236556,399.9724,400.0036722,499.6023833,499.5867556,499.1887889,500.7029556,64.9,3.32
7/24/2017 12:00,57.46,10.8,4106.509039,451.7186778,400.0779444,10.34587722,1.689274333,250.1057389,250.0668944,250.0559722,294.1998661,293.8464662,249.8350833,249.9737278,400.9703444,399.1248833,399.5753111,500.7725222,500.6129333,500.5363444,499.6460611,64.71,3.72
7/24/2017 13:00,57.46,10.8,3463.020053,545.8556611,398.6929778,9.982158056,1.705177,250.0664556,250.2956944,250.0679667,294.3161693,293.888669,250.1394222,249.9746056,399.1805333,400.6365222,399.8609167,500.1149222,500.8142167,497.9740056,498.7255222,64.76,3.78
7/24/2017 14:00,57.46,10.8,2690.160796,558.2486222,398.9174444,9.866480833,1.680155778,250.0884833,249.8936444,250.0275,294.4324725,293.9308719,250.2561833,249.8762556,399.7366889,400.38345,400.7067444,499.9232556,500.4079611,500.2013778,499.1698778,66.53,1.56
7/24/2017 15:00,57.46,10.8,1070.692308,438.9124778,400.4245222,10.04831033,1.558181776,250.0770944,248.7848639,250.0817389,294.5487756,293.9730747,250.2748889,249.9349389,399.5786833,399.75205,400.01945,499.9037889,501.1799556,499.5370056,500.2743056,66.22,1.68
7/24/2017 16:00,57.46,10.8,1258.022206,269.8422694,399.7991833,10.13300444,1.520455988,250.0254722,249.9298111,250.0257556,294.6650788,294.0152775,250.0534389,250.0352722,398.6556222,399.5205833,399.8061889,499.0751222,498.9797389,500.13055,498.7700444,66.22,1.68
7/24/2017 17:00,57.46,10.8,2949.90568,313.2562639,400.2780944,10.21059778,1.529690513,249.9885667,249.8788778,250.0694222,294.781382,294.0574804,249.8432722,250.0042111,400.4017,399.7757833,398.6828722,455.7157111,499.3969667,499.9036056,499.7715278,66.22,1.68
7/24/2017 18:00,57.46,10.8,3971.303675,565.1452889,399.9817444,10.09308556,1.687855556,250.02115,249.6005222,250.0255333,294.8976851,294.0996832,249.8339,250.2061722,399.4967111,400.7483611,400.6547167,501.1177889,500.6825444,500.4760944,500.3891667,65.57,2.05
7/24/2017 19:00,57.46,10.8,4973.048667,583.9476778,400.9475722,9.901,1.709613722,250.0481833,249.8901111,250.04975,295.0139883,294.141886,250.0832278,249.8514222,399.7990333,399.8927444,398.8778778,499.8064944,500.1129722,482.6828333,475.7340556,65.5,1.57
7/24/2017 20:00,57.46,10.8,4524.870606,704.9893417,404.0496025,10.16656428,1.703084833,250.0954667,250.2442278,250.0321556,295.1302914,294.1840889,250.12845,250.1003278,400.2302278,400.4330944,399.8339056,499.1369056,498.1339556,500.0689111,498.4098111,65.88,1.21
7/24/2017 21:00,57.46,10.8,3791.65181,592.5916361,405.1267253,10.27501611,1.687169278,250.1988722,250.1317722,250.0567667,295.2465946,294.2262917,250.1025056,250.0798111,399.56925,399.9854611,401.0298389,501.4132,503.4270111,404.6455333,395.71,65.31,2.01
7/24/2017 22:00,57.46,10.8,4577.399656,520.8922778,400.4660833,10.14436333,1.708508889,250.0473889,250.0342056,250.0115611,295.3628978,294.2684945,250.2064056,250.3938111,399.2669444,399.1956556,399.1718278,499.5676056,500.1909833,450.5162611,449.0742111,66.01,2.17
7/24/2017 23:00,57.46,10.8,4588.179667,537.7265167,399.56645,10.29501778,1.707983444,249.9143167,250.35,250.0545778,295.4792009,294.3106974,249.7485667,250.4936444,399.3337389,400.6011667,400.42485,497.2629944,496.1907278,449.4220111,445.6865944,66.33,1.82
7/25/2017 0:00,57.46,10.8,3392.866162,574.2677056,399.0607667,10.11660778,1.698832556,250.0168444,249.9659667,250.0496389,295.5955041,294.3529002,250.0903444,250.1057389,400.9772056,400.1191889,399.1545611,499.8695556,498.8364667,449.6012556,448.3447667,65.07,2.25
7/25/2017 1:00,57.46,10.8,3879.240886,592.6598056,400.1557111,9.981907333,1.723268278,250.0495222,250.2070556,250.0675611,295.7118073,294.3951031,250.3130722,250.1589,400.7581056,400.2404333,399.9619833,499.6203722,500.0374167,449.5464333,450.4974889,65.59,2.03
7/25/2017 2:00,57.46,10.8,4495.015461,547.0049556,399.3178611,10.32829278,1.703374,249.9859278,250.1242889,250.0406278,295.8281104,294.4373059,249.8402556,249.9671333,399.3170222,399.40365,399.7785,499.4687333,499.8823444,449.8007278,448.8112778,65.44,2.21
7/25/2017 3:00,57.46,10.8,4200.940278,544.0169722,400.1558944,10.52708611,1.7146345,250.0645111,249.9167611,249.9790833,295.9444136,294.4795087,295.93975,296.5882333,400.3717167,399.5128889,399.9445722,500.3510167,500.4996389,449.7100111,450.7517056,65.93,1.54
7/25/2017 4:00,57.46,10.8,3480.395292,528.81645,401.27455,10.25197,1.733735111,250.0028389,249.9302722,250.0655944,296.0607167,294.5217116,299.8201444,300.2179111,400.22395,400.5937722,399.9725167,499.9598667,500.9692389,449.9239222,449.8223,65.92,1.6
7/25/2017 5:00,57.46,10.8,4222.970969,506.1913167,399.3869833,10.08107722,1.716340389,250.0080222,249.9123556,250.0344667,296.1770199,294.5639144,299.7265667,299.6237667,399.8024333,399.9024778,399.66885,499.9094889,499.3580778,450.4739833,450.2210889,65.22,1.84
7/25/2017 6:00,57.46,10.8,4198.149381,494.6279722,399.6513667,10.19534944,1.702567278,250.16225,249.9997889,250.0296333,296.2933231,294.6061172,300.0629111,299.1440222,399.4863556,347.2717972,399.9310111,499.6916333,500.9364111,449.7089389,449.5811167,64.95,2.03
7/25/2017 7:00,57.46,10.8,3329.659279,518.2809833,399.9627389,10.29582,1.734489611,249.9657944,249.7123111,250.0840833,296.4096262,294.6483201,300.3464778,300.0691333,399.8174889,387.6571417,400.1950556,498.2861167,498.8690889,450.240875,448.8546389,65.09,2.05
7/25/2017 8:00,57.46,10.8,4050.743032,512.9765722,400.3382778,10.05816117,1.727814111,250.2014611,250.42015,250.0547722,296.5259294,294.6905229,299.7934278,299.4565389,399.2512556,283.9050796,399.7448111,498.8661056,500.7268556,450.2091889,449.6745056,64.95,2.19
7/25/2017 9:00,57.46,10.8,4275.861129,514.0495167,401.9766111,9.832076667,1.738572778,250.2262167,250.2330056,250.01875,296.6422326,294.7327257,300.0958611,300.0119611,410.2280444,737.8816052,445.4729833,499.2386722,498.3312222,448.4545556,451.0814333,65.23,2.19
7/25/2017 10:00,57.46,10.8,3197.232051,496.0108778,399.4259944,10.07999189,1.704835111,250.0881667,250.3775222,250.0904556,296.7585357,294.7749286,300.0811,299.3739944,399.3223444,824.3502795,400.0422111,506.4781444,506.5235222,450.2744444,454.3576833,65.16,2.2
7/25/2017 11:00,57.46,10.8,3477.938637,508.7974,400.3670444,9.991324222,1.720007722,250.1588444,250.1732889,250.01815,296.8748389,294.8171314,299.9551278,299.7657722,400.2193722,821.6663212,400.0555944,498.75125,500.4201389,448.6655111,449.4602278,65.01,4.64
7/25/2017 12:00,57.46,10.8,3545.896577,497.2645833,399.4228444,9.746873111,1.704465056,250.1257944,250.0145833,250.0329944,296.991142,294.8593342,299.5076667,299.9563722,399.9118167,818.9823628,399.1458611,499.8158111,499.84155,447.8461278,449.8923111,63.25,4.89
7/25/2017 13:00,57.46,10.8,4260.621931,494.0556167,399.6310944,9.899551278,1.699676222,249.9787222,249.9655278,250.0740444,297.1074452,294.9015371,299.7391444,299.8602111,400.7784833,816.2984045,399.9092778,500.5703167,500.8683222,449.2625333,449.0996389,63.3642233,4.632683773
7/25/2017 14:00,57.46,10.8,4593.996111,560.5655667,399.9572056,10.180985,1.710772833,249.8921167,250.0177167,249.9979722,297.2237484,294.9437399,299.3728556,299.7076611,400.2036889,492.1028543,399.75255,401.7062833,401.9440111,353.3625167,349.9993556,63.59140777,4.120894591
7/25/2017 15:00,57.46,10.8,4274.399085,577.9774889,399.9771889,10.05541178,1.706216889,250.1779278,250.0082167,250.0699722,297.3400515,294.9859427,299.9800167,299.9443278,399.5530167,560.2217066,399.96005,400.4566056,400.2682389,351.7287,351.8659611,63.81859223,3.609105409
7/25/2017 16:00,57.46,10.8,2895.035553,581.3878972,399.9060861,9.854575528,1.710640389,260.341425,262.0501083,266.127075,298.0964062,296.2878223,299.8517806,299.8162556,411.4712056,485.7300778,453.6326833,399.734325,458.788775,358.7586167,348.3059056,64.0457767,3.097316227
7/25/2017 17:00,57.46,10.8,2753.780988,578.9178889,400.4827,9.957621944,1.712174889,299.3220889,299.7476556,299.9040889,299.9545889,299.9755111,299.7821444,300.0529222,487.4336389,397.7795944,523.6208111,402.9366083,519.5170806,394.0513444,366.4857,64.16,2.84
7/25/2017 18:00,57.46,10.8,3998.984443,576.7611556,399.743,10.311965,1.710306222,299.6309,300.0141167,299.9571111,299.9294944,299.9395389,299.6506,300.3257778,484.0174333,400.0394611,433.8455111,400.4013111,417.3524111,364.8870944,349.6238111,64.24,2.7
7/25/2017 19:00,57.46,10.8,4046.313389,579.4369389,398.9163667,10.37412667,1.707188611,299.4202833,299.9041,299.8998778,299.9366833,299.9530111,299.6538222,300.2031056,479.7032944,399.6716611,404.4898,399.8332,409.3790556,352.7506056,349.4837222,65.0,2.01
7/25/2017 20:00,57.46,10.8,4131.3025,574.7768,399.3102,10.06410722,1.704150778,302.6649222,299.2580389,300.4258722,300.1646778,299.5859333,301.2030944,299.8467278,538.0771806,398.2226056,400.5772056,414.3884111,433.1480194,369.0474389,350.6207222,65.72,1.58
7/25/2017 21:00,57.46,10.8,3389.279442,582.4699444,400.0176056,10.11749378,1.720528833,299.8954833,299.8113222,299.9004389,299.9172444,300.0236111,300.4671,299.7471111,415.6851806,400.6358167,399.8032056,403.6490444,399.60955,357.6568056,351.2151889,65.18,2.02
7/25/2017 22:00,57.46,10.8,4586.182065,556.4377389,400.2578333,10.27486111,1.713019389,300.12065,299.6944611,299.8679222,300.0047944,299.92775,299.7892833,299.8413222,428.9897861,405.3851889,401.2912167,401.0885833,398.4218222,353.0097778,349.2450667,64.49,3.14
7/25/2017 23:00,57.46,10.8,3556.809123,535.1874667,399.3285667,10.15990111,1.723313,300.0605111,299.8593556,299.9045556,299.8751333,300.0642056,300.1648333,299.3534444,356.5396611,500.9441667,502.9215722,403.4466222,399.7559389,354.4527333,347.9005611,65.03,1.66
7/26/2017 0:00,57.46,10.8,4708.300333,556.5976944,400.6042611,10.30573333,1.739112833,299.9642778,299.9981722,299.9030778,299.9738556,300.1261722,299.9236722,299.6732,399.5703,500.1901167,500.3512056,397.7834,395.1316056,355.8638111,351.29635,64.67,1.79
7/26/2017 1:00,57.46,10.8,4604.740444,695.5295111,403.3132593,10.28315889,1.731070944,299.9424722,299.9676611,299.8944889,299.8693278,300.0061889,299.7027667,299.3749944,404.4470972,499.7609222,499.7824056,400.4255333,399.1598,350.1168667,348.2717389,64.21,3.12
7/26/2017 2:00,57.46,10.8,2947.633122,591.0243944,400.9946212,10.10393667,1.696142667,299.8486111,299.9349556,299.9580222,299.9812167,299.759,299.62425,300.7298056,506.9992389,501.0241944,499.9892889,397.5654889,396.1633,351.9247222,348.5527944,65.21,1.87
7/26/2017 3:00,57.46,10.8,3766.830812,605.9770111,403.1437806,10.277715,1.721640944,299.8178333,300.1967722,299.9179111,299.9868444,300.14605,299.6125278,300.3360889,499.9758389,500.67415,499.7216,399.3614611,396.3027167,352.3198833,348.7294389,64.21,2.03
7/26/2017 4:00,57.46,10.8,4594.493944,572.4826889,400.9050389,10.41894,1.709958,299.9473944,299.8075722,299.9562611,299.9742667,300.1854778,299.9561833,300.0413,500.5774389,498.8730611,499.7332333,402.3969444,400.1847278,352.5669778,353.1571722,64.42,2.15
7/26/2017 5:00,57.46,10.8,4301.117,541.6799611,399.3277611,10.37794167,1.698693667,299.9468611,300.0744944,299.8773444,299.96075,299.8064889,300.0569778,299.9059889,499.8108444,500.5703222,499.4276167,465.4742889,465.4630722,449.8492333,448.7470111,65.65,1.44
7/26/2017 6:00,57.46,10.8,3818.245936,550.3105667,400.1865667,10.18479389,1.702485389,299.93475,300.2685333,299.9477111,299.8714167,299.7912056,300.1393389,299.9586111,500.2256167,499.7149222,499.8497333,503.3700167,503.9737,503.4114333,505.0345611,64.98,2.16
7/26/2017 7:00,57.46,10.8,3820.939189,584.0489889,400.0688889,10.24537167,1.710558611,299.8699667,299.9183333,299.9209667,299.9134389,299.7933,300.0911111,300.7083556,498.9017056,501.1230667,500.39475,501.8106722,502.1540167,514.5839083,501.1678333,65.76,1.7
7/26/2017 8:00,57.46,10.8,3099.747623,559.552975,398.9941444,10.23666333,1.719852111,300.12975,299.7943389,299.7857722,299.8669722,299.9996833,299.2855722,301.0062111,500.9493722,498.7024167,497.9925,498.8955111,498.3690833,531.0172861,466.7120278,65.68,1.72
7/26/2017 9:00,57.46,10.8,3712.199733,572.6135167,400.5659944,10.44728167,1.757845611,300.0516222,299.7384778,299.8961,299.8967944,299.9665833,300.1124,298.8451556,499.3862,499.8456611,499.7422056,498.0646,497.2930556,503.5516389,465.0642583,65.86,1.86
7/26/2017 10:00,57.46,10.8,2512.506112,453.6238556,398.2729389,10.36741167,1.649477556,300.8903944,302.3163944,299.8844667,300.3570222,301.1139833,297.6302556,299.6746944,495.3391056,497.3605722,498.2402167,494.9271333,500.7488222,486.8614278,509.9360222,65.47,1.79
7/26/2017 11:00,57.46,10.8,2122.272366,331.4724056,399.9962333,10.26814,1.536592747,301.1264528,299.7979333,299.8882111,299.7443583,300.0047306,298.6922222,301.2963972,492.1146056,499.0026444,496.2456056,484.7830833,482.8154333,491.4279389,508.4018556,66.06,1.53
7/26/2017 12:00,57.46,10.8,3448.203088,395.2623889,401.0914833,10.18656389,1.601234642,300.024,300.2988778,299.94215,299.8534889,299.8152667,299.7828389,300.0944667,501.3393556,499.5593056,175.3029735,499.0373333,500.17225,504.6465833,501.49105,65.67,1.48
7/26/2017 13:00,57.46,10.8,3952.20085,482.0448444,395.7827556,10.29217667,1.731810389,298.8362278,299.4640556,299.4845611,299.1608278,299.4288167,300.4802222,299.7314667,503.1099667,511.8094111,522.7234571,509.6736111,510.7717444,499.3103556,502.3293583,65.44,1.42
7/26/2017 14:00,57.46,10.8,4337.289722,463.0418778,398.7429278,10.43713,1.7223025,300.6680667,300.8046333,299.8112111,299.6853167,300.1092222,303.6376167,301.07885,499.8542944,496.3843833,498.4888778,498.7593222,501.8920944,505.16145,499.4319389,66.59,0.97
7/26/2017 15:00,57.46,10.8,3644.557761,436.0379667,400.0481722,10.42155222,1.688903389,300.00865,299.8069889,299.89775,299.9576611,300.2034611,300.5042556,299.90395,500.9853389,500.4263167,499.0339056,497.94365,496.5706833,500.2950444,496.8218333,66.12,1.13
7/26/2017 16:00,57.46,10.8,4125.863742,433.8564722,399.9945667,10.23102278,1.712397778,299.5891833,299.5059611,299.9359444,299.7944333,300.3119389,298.9171167,300.0328667,502.9551944,506.4364278,498.4486611,495.4741833,500.3318333,498.6656778,513.0262556,64.82,3.71
7/26/2017 17:00,57.46,10.8,2476.926776,389.5373519,397.5845312,10.26783389,1.692173625,299.7883111,299.9348667,299.9995333,299.8471167,299.7651389,300.1851556,299.9245333,500.9695056,516.861077,518.6598429,501.1078944,502.2665889,500.4579778,501.1735333,65.6,1.99
7/26/2017 18:00,57.46,10.8,2760.119704,414.578787,403.383841,10.26708222,1.663542264,299.8981944,300.1501722,299.91045,299.9156722,300.0959333,300.1585556,299.8004667,486.8857056,664.5945813,778.0266154,476.5905139,482.8036944,482.5243,479.4189667,65.03,1.68
7/26/2017 19:00,57.46,10.8,3848.773568,604.3771778,400.4662611,10.33489222,1.743986222,298.2569167,300.6059944,299.8201611,299.9232944,299.9056389,299.5876056,299.9308444,466.7960056,400.8272222,401.9242056,351.5207389,348.5802222,350.0162056,348.4565444,65.12,2.07
7/26/2017 20:00,57.46,10.8,3954.658831,549.0703556,400.4332167,10.24429667,1.702109833,299.8470833,299.7880944,300.0277056,299.9051722,300.10545,299.2596611,299.9553333,514.4945056,399.8280111,399.8514278,350.4358222,350.8381333,350.0412056,351.3101667,65.95,1.04
7/26/2017 21:00,57.46,10.8,3381.305225,548.3532889,398.8984222,10.15430167,1.723104556,299.8885944,299.8649944,299.9275444,299.8835833,299.8732111,300.2466333,299.6574944,483.5995472,400.6296278,400.8052556,352.3773833,350.9933556,349.9636722,350.2105444,65.76,1.84
7/26/2017 22:00,57.46,10.8,3267.120571,510.6999833,400.8290111,10.14255111,1.7117795,299.9079556,299.8783056,299.9849167,299.8554611,300.0291889,299.6659056,299.7901222,482.3211417,399.7676444,399.5950556,349.8366222,348.1322222,349.6837667,348.8201667,66.43,1.02
7/26/2017 23:00,57.46,10.8,3237.558423,509.4094667,399.3199778,9.993172722,1.742997333,301.5209444,299.7073833,299.8728389,299.9077167,299.8277944,300.2358667,299.6498722,437.2815972,399.1076611,401.1932944,349.3842944,348.4265556,350.4032167,349.3229222,65.78,1.16
7/27/2017 0:00,57.46,10.8,2030.729154,445.3554444,400.1620556,9.766087222,1.675197333,258.72295,299.5234556,299.9376944,299.9430444,300.3639,300.06215,299.8099778,498.5540556,399.9962611,399.6744556,351.0703556,349.6876667,351.9467389,349.4881611,65.74,1.23
7/27/2017 1:00,57.46,10.8,3673.493535,511.8761278,400.3473667,9.771464056,1.746430611,250.0216111,299.7503278,299.8679611,299.8651444,299.8527167,299.8327,299.6898556,499.3796889,442.7458167,442.387,413.9067389,415.9351389,412.0501056,414.7065389,65.09,2.09
7/27/2017 2:00,57.46,10.8,3659.943645,492.1185611,398.9828722,10.26958944,1.684563278,250.0027889,299.7273111,299.9143944,299.8804056,299.9792056,299.8218444,299.0317167,499.5715556,499.9567278,499.8726278,498.4413389,499.5632167,500.1859444,499.6397722,65.43,1.37
7/27/2017 3:00,57.46,10.8,2792.182824,504.1940889,399.7769,10.21742722,1.668239,249.9820722,299.83875,299.8839,299.8357333,299.9208111,300.0672778,299.2973278,499.7224833,500.1134778,499.6351222,500.9893778,501.6573889,499.8186944,500.4249833,63.99,2.07
7/27/2017 4:00,57.46,10.8,2663.743278,529.0691556,398.8825046,10.21958222,1.659118778,250.0703111,300.2050333,299.89515,299.9041444,299.7794778,300.0462778,300.3664556,501.3894778,511.5435389,499.5882833,498.1885389,499.2134167,500.7530611,499.2853,63.93,2.1
7/27/2017 5:00,57.46,10.8,3155.736361,550.3788111,398.3568439,10.23650444,1.721676111,249.9023778,300.3238667,299.9531778,299.9045056,299.8541611,299.8029833,300.6123222,499.4537389,499.2190056,500.1499278,503.30645,501.3276389,498.6676056,501.8924972,64.92,2.09
7/27/2017 6:00,57.46,10.8,2417.586845,507.3879389,400.8090765,10.25459444,1.681665722,250.0870611,299.9498444,299.8177778,299.8426222,299.9175222,299.6573333,300.7790167,505.7674222,499.8799333,499.6185056,501.4909111,500.9653222,498.3625222,500.8578611,64.92,2.19
7/27/2017 7:00,57.46,10.8,3839.685967,469.8267889,402.5774278,10.34540111,1.688423306,250.1053944,300.1360111,299.9481444,299.8804056,299.9425222,300.09675,299.4676111,500.54435,542.0875897,739.3815972,500.7701389,502.3563889,499.0487722,497.7247472,65.29,1.85
7/27/2017 8:00,57.46,10.8,3792.597208,506.0783167,399.8313056,10.48331667,1.726273833,250.2228833,299.8649611,299.9137444,299.9121667,300.0784111,300.1394444,299.5319944,495.7435278,249.0710379,499.0600889,502.3713722,502.7164111,518.5487722,501.4600028,65.71,1.44
7/27/2017 9:00,57.46,10.8,2520.994957,462.1220667,399.7148556,10.42649278,1.688768444,250.2019056,300.0656056,299.9891556,299.9171167,299.9967056,299.94085,298.9590111,504.1599444,320.0743131,500.0663222,497.7961111,499.0974889,516.7284694,498.5611111,65.13,3.15
7/27/2017 10:00,57.46,10.8,1551.183458,404.8842333,400.7494861,10.46570333,1.654485056,250.0661833,299.6813278,299.95835,299.9372167,299.9287333,299.8154833,300.2421333,499.8854556,597.7645633,633.7544463,500.9859667,500.1733,509.0055778,500.1943028,65.01,2.63
7/27/2017 11:00,57.46,10.8,2368.535586,335.977975,401.4474056,10.54536056,1.531363889,250.1212833,299.73485,299.9903444,299.9730556,299.9270722,299.6451556,299.6079667,493.5728167,633.0591991,557.5362981,504.8417944,505.0593056,501.8280444,507.0227,64.86,2.61
7/27/2017 12:00,57.46,10.8,3377.802215,534.4366722,399.4327389,10.33823278,1.6535195,250.1144167,299.6490056,299.8771611,299.9261833,299.9673333,300.0858,300.1309944,499.6352167,531.1249247,500.8093667,498.0850444,496.8185611,501.2090056,495.9263389,65.45,2.55
7/27/2017 13:00,57.46,10.8,3470.771,578.9478778,400.7507111,10.24803667,1.701554444,250.1397167,299.9271611,299.8600056,299.8759556,299.8997111,300.2906333,300.1073056,500.4485,500.8281278,500.1493222,499.7901889,500.1836333,499.4790278,501.7360611,65.94,1.31
7/27/2017 14:00,57.46,10.8,3507.456347,578.9809861,399.5076972,10.06067767,1.707895833,249.9826,299.7697167,299.9493111,299.9251333,299.8059278,299.4190111,299.7119778,502.1540333,506.0613667,503.9063444,498.8008556,501.2964222,499.9839889,499.3107722,66.32,1.26
7/27/2017 15:00,57.46,10.8,1971.126923,551.0373056,399.8693389,9.672758944,1.673786222,250.1148778,296.9969389,298.2616944,298.9287722,298.9456222,305.9335944,298.6925167,540.9814056,509.7967556,494.4415833,478.383,466.3525111,471.6616167,522.2402222,65.88,1.12
7/27/2017 16:00,57.46,10.8,2905.87788,570.6123278,400.7867833,9.533150222,1.7246235,250.2012889,300.3089056,299.9465944,299.9919944,299.7365111,300.4217444,300.0282278,501.1656722,427.4652,500.7901889,498.6727,499.4368167,499.8262667,498.3864833,65.33,2.83
7/27/2017 17:00,57.46,10.8,1421.259689,461.0057106,398.3747703,9.768453778,1.626528656,250.0318444,299.8185889,299.8871833,299.9279389,299.8487556,299.9841111,299.7462722,503.0803611,509.9771167,528.0324944,503.1888111,503.3854056,502.8993833,504.382475,65.92,1.37
7/27/2017 18:00,57.46,10.8,2059.238748,407.8078769,402.0960015,9.917273944,1.605452533,249.8834389,300.1772611,299.9359278,299.93,300.0518111,299.6201167,299.9312056,499.1172111,513.6750472,774.6194662,494.0317944,499.4550806,502.3476222,493.9489,65.0,1.74
7/27/2017 19:00,57.46,10.8,3649.795354,506.7187236,404.5035921,9.872826111,1.698610034,249.9519944,297.2820833,299.8418944,299.9217611,300.0533667,299.5981611,299.8127167,499.7794056,504.2957111,747.7939533,496.0206389,498.7112833,500.7440944,494.7472139,65.75,1.08
7/27/2017 20:00,57.46,10.8,4121.126828,537.2072278,398.8419944,10.35636889,1.727639056,249.5021722,299.0185444,299.7815611,299.92025,299.9214333,299.7561167,299.9349111,503.7332,493.3395278,497.4973222,498.3276556,500.1733,498.1948333,500.9400444,64.85,2.5
7/27/2017 21:00,57.46,10.8,3125.476278,544.6457056,399.0211833,10.65896278,1.6767935,250.2975778,300.9988167,299.9928222,299.8633833,299.5900222,299.8575056,300.2965278,514.9773611,476.4994361,479.9406278,398.9136111,398.0270222,399.6405,397.5926,63.33,3.64
7/27/2017 22:00,57.46,10.8,2706.833028,522.2485389,401.1822194,10.59199,1.694002333,250.02,299.8486167,299.9407556,299.9171778,300.0492778,300.4838389,300.2678611,503.3550556,523.1326278,611.1155222,399.8086556,399.4633778,399.6061889,398.9679444,64.48,2.39
7/27/2017 23:00,57.46,10.8,2597.877586,554.6456764,399.8793361,10.53878833,1.693863479,249.9772444,299.9699833,299.8587056,299.9401389,299.6375833,300.1191056,298.8342222,505.6758,510.3333778,518.7254926,402.3624722,402.8318833,397.3098167,403.03435,65.66,1.85
7/28/2017 0:00,57.46,10.8,1411.381456,488.4002985,405.0177511,10.49550389,1.644523728,250.1086778,299.7160722,299.9381111,299.9333444,300.0158167,299.9529,300.1208944,523.6641556,505.1598278,836.171795,396.7258611,397.5277167,398.3597,397.9116278,64.67,2.8
7/28/2017 1:00,57.46,10.8,2210.435773,460.4713029,402.2513572,10.46477944,1.58756646,249.9528222,299.6617611,299.9092056,299.8651111,299.7127889,299.62145,300.0070722,561.1771722,527.9024472,854.0855677,404.2244167,402.575,398.4301222,403.0090556,64.26,3.3
7/28/2017 2:00,57.46,10.8,4765.605444,540.5008278,401.2569444,10.53479333,1.679761889,250.1149389,299.9188667,300.0230667,299.9681778,300.09745,299.818,302.4853444,500.1432667,499.7213889,581.130928,396.7032889,395.9653833,399.3565944,396.8618833,65.13,2.41
7/28/2017 3:00,57.46,10.8,3886.180229,550.7687222,398.8991444,10.58860889,1.689676944,249.9260944,299.6736167,299.9103944,299.8958667,300.0045389,299.98665,299.3210889,501.1454,501.5377444,500.3709167,400.3511278,399.7785944,399.7919778,400.29055,65.71,1.88
7/28/2017 4:00,57.46,10.8,2958.055436,451.6382167,399.5910611,10.50929611,1.568272778,249.9847389,300.3659611,299.9603556,299.8987333,299.83085,299.8623722,299.6090667,499.5574556,499.4910944,499.12135,401.1913111,401.1502222,399.6264833,399.6194722,65.67,2.04
7/28/2017 5:00,57.46,10.8,1238.854716,345.12575,398.7167861,10.66828833,1.523353243,250.0465056,299.8380667,299.9593167,299.9764167,299.9175222,299.8022722,299.3195389,498.3523944,499.7934444,498.6115556,397.0309444,399.5513389,399.1361278,396.4815278,65.07,2.11
7/28/2017 6:00,57.46,10.8,3137.051394,316.4533278,399.0219639,10.74207417,1.534791424,250.0845056,299.9507722,299.9738722,299.96195,299.9159389,299.7502944,300.6472833,499.6709778,499.5833333,498.4330056,400.6440167,400.3826,399.7736778,399.3785778,65.62,1.86
7/28/2017 7:00,57.46,10.8,4204.933089,507.8728111,399.9901806,10.44728,1.693660056,249.9741556,299.9265722,299.8721667,299.8464333,299.8486667,300.2140389,299.4085222,499.5362833,501.2297444,500.7759722,403.2561833,398.9254889,398.8219153,400.7791738,64.78,3.23
7/28/2017 8:00,57.46,10.8,4312.205922,486.8397222,400.5908167,10.36990667,1.696806944,250.0258778,300.0584278,299.8686,299.9960944,299.9359944,300.0376611,298.8558944,499.51355,499.7913278,499.2329667,400.1412333,401.0231389,466.3638402,458.5524207,65.94,1.88
7/28/2017 9:00,57.46,10.8,3761.9461,491.5061833,400.5203,10.38866889,1.704580444,250.1920222,300.2416389,299.9700833,299.9402611,299.9503167,299.54165,300.18035,500.0384833,499.7002778,499.4214722,398.8443333,402.0888278,499.6472556,500.05705,64.35,3.49
7/28/2017 10:00,57.46,10.8,2554.580328,538.4996444,398.3897556,10.41874833,1.681901833,250.0679444,299.9598167,299.8160667,299.9359667,299.8382444,299.78345,300.4532056,499.55295,500.8996611,500.3541222,402.07515,397.3620278,501.3195889,498.8288,65.02,2.2
7/28/2017 11:00,57.46,10.8,3195.30226,568.7432389,401.8038667,10.27193444,1.718216222,250.1499778,300.0725222,299.9305722,299.9837389,299.9438111,299.6195222,299.4900111,500.7827667,500.5443333,499.4759556,400.4808944,403.3275778,500.4689111,500.9829278,66.0,1.44
7/28/2017 12:00,57.46,10.8,2876.871103,505.6173124,395.7200921,10.41343944,1.665514333,250.1815778,299.7004611,299.8846278,299.9340667,299.8857944,299.5367444,300.1739944,502.2519444,537.6719778,564.4135016,402.1291056,403.7406056,501.4955,502.7905667,65.75,1.61
7/28/2017 13:00,57.46,10.8,2966.368167,518.3076098,396.4660301,10.33818278,1.716765833,250.4427667,299.9461167,299.9371556,299.9372778,299.7730444,299.828,300.0681722,498.4346889,513.1638028,674.7000817,397.8961611,393.1211,505.2484333,493.7465444,65.91,1.39
7/28/2017 14:00,57.46,10.8,3740.490872,513.73175,400.1604667,10.25648611,1.705983389,249.8900944,299.9473,299.8723833,299.8588111,299.9993611,299.7968667,300.1477056,500.5505722,500.912,499.7616111,400.15715,400.5622278,500.2617778,500.4569389,65.9,1.68
7/28/2017 15:00,57.46,10.8,2173.394965,491.6317667,400.4142667,10.15845611,1.720385389,250.0984,299.9810222,299.9032722,299.9056333,299.9213111,300.4251556,300.4324056,499.33045,497.7309056,498.6584111,399.9638389,398.9939278,500.3529722,499.5779222,66.31,1.15
7/28/2017 16:00,57.46,10.8,1717.202969,418.3370444,400.8817389,10.21360556,1.670395556,249.8733333,299.7010944,299.9177444,299.8374389,299.8776278,299.2584056,299.9858111,499.8952889,524.1297944,625.7320944,398.1158611,396.8704,510.0934667,503.1305306,66.0,1.52
7/28/2017 17:00,57.46,10.8,1265.083008,347.9823222,400.5658611,10.39018,1.554142095,249.9551056,299.8009778,299.9213,299.8918889,299.9797056,299.7040778,299.7143278,500.5847278,500.3612444,499.2654167,399.8825611,401.7555444,500.4305389,499.8194556,65.93,1.34
7/28/2017 18:00,57.46,10.8,1177.14371,256.5311222,399.6309278,10.48267889,1.520653529,250.0550556,299.8102611,299.9080278,299.9062611,299.8578833,299.737,299.9380833,499.9304833,500.2687056,499.3945611,394.3060389,399.2863611,499.5762722,497.5316444,65.93,1.34
7/28/2017 19:00,57.46,10.8,875.5249533,250.6578457,399.7375056,10.52060556,1.520989862,249.9974,300.4229889,299.9385278,300.00835,299.7238,299.86205,300.2149611,499.9757333,499.7974722,499.6787778,393.1709167,399.7654,499.7050722,497.9380111,65.93,1.34
7/28/2017 20:00,57.46,10.8,3854.805628,299.7305571,401.86995,10.51666556,1.536313292,250.0001389,300.1235667,299.8613111,299.84595,299.6663056,299.5676611,299.9786944,500.6005278,500.7409222,500.0632611,412.1137056,399.8776167,500.1533278,501.9885889,65.93,1.34
7/28/2017 21:00,57.46,10.8,4812.988389,460.0418667,401.8050278,10.60423111,1.6743235,250.5571833,300.0231222,299.91075,299.9531389,301.1138056,299.2946833,303.1980444,499.8032389,487.25085,485.9974056,413.6082444,395.6956167,499.1142167,520.2691611,63.99,4.57
7/28/2017 22:00,57.46,10.8,4306.459764,497.7113944,399.2090833,10.73079222,1.687666056,250.3919778,300.4066111,299.9732111,299.9511889,301.0525833,300.6599,304.7030889,500.5261389,490.3311111,484.2494778,412.1828667,392.707,498.2885722,523.2549,63.45,5.01
7/28/2017 23:00,57.46,10.8,3877.656197,531.2023278,394.9961778,10.753765,1.693736167,249.7281722,299.8517111,299.9524222,299.9577111,300.3042333,302.6555,305.6177333,499.63345,502.1199444,491.5999278,405.3830722,392.707,497.65275,514.6941556,63.91879501,4.533684211
7/29/2017 0:00,57.46,10.8,4851.488556,592.200975,399.9993667,10.63874833,1.712231167,249.9189611,299.8193778,300.0038167,299.8561889,300.0501778,299.7465944,299.2313944,500.7578444,500.6775167,499.6627444,399.9580278,400.5150333,499.3614444,500.9418611,64.85120499,3.586315789
7/29/2017 1:00,57.46,10.8,4135.855,572.7508667,399.3682111,10.52440778,1.699386722,249.7844389,300.7032,299.8447278,299.8176667,299.3799944,299.4089667,300.3035889,500.8466889,501.0151944,475.8185333,385.6231389,388.8612611,459.9037167,462.4003556,65.32,3.11
7/29/2017 2:00,57.46,10.8,3370.033665,573.5479833,399.7459778,10.34398889,1.7071095,248.7606278,297.7356806,299.8681389,299.8949722,299.7212944,299.0048167,299.7986222,533.1914944,499.0719111,399.5917611,348.0506556,349.6406722,349.9109556,350.3846667,65.3,2.35
7/29/2017 3:00,57.46,10.8,1520.019136,498.3629922,397.314493,10.35710444,1.64354692,249.9915667,299.6982611,299.9237889,299.9192722,299.7562444,299.6329833,299.8985222,545.314475,560.3710646,572.207493,354.5584333,351.2033944,350.6017333,349.6686778,65.75,1.57
7/29/2017 4:00,57.46,10.8,918.296305,421.7156673,405.9932375,10.39186556,1.589388941,250.0053222,300.3210833,299.9735444,299.9477056,299.9122667,299.8964222,299.9610889,523.0668889,715.7453725,861.9632942,356.3811556,351.5804778,377.4827611,355.7575139,65.75,1.57
7/29/2017 5:00,57.46,10.8,2857.934997,482.8084377,403.4533222,10.29763556,1.642412222,251.0961,300.0667111,299.86415,299.9994139,299.9744278,300.9870333,300.1066944,516.9248167,748.633595,665.6644823,351.3938778,346.2835,365.1672389,344.0871444,65.75,1.57
7/29/2017 6:00,57.46,10.8,3801.84243,571.1485,401.1153778,10.078942,1.745163611,250.5190556,299.2935389,299.9691667,300.0380444,299.9227667,299.7662944,300.3759667,499.3882389,781.5218175,399.1119,351.1598444,350.1524611,349.4062833,349.8520611,64.9,3.82
7/29/2017 7:00,57.46,10.8,3937.047847,532.2642944,399.3676278,9.939361056,1.6969765,250.2464944,299.64355,299.9069056,299.996925,300.0744556,300.3213222,299.1613444,500.1361167,757.1628556,400.12565,348.7000667,349.5326722,350.5639056,350.3317111,64.62,4.55
7/29/2017 8:00,57.46,10.8,4388.367944,575.2124889,399.3077889,10.45132,1.718971667,250.04435,300.1002278,299.9264111,299.8034167,299.8934333,299.1496111,300.8664389,500.7851167,509.017431,399.8720389,350.5118556,347.7008389,350.7256889,349.3195,66.07,2.97
7/29/2017 9:00,57.46,10.8,4372.809389,586.51305,400.3642667,10.40109278,1.709526389,250.1143778,299.8301222,299.9772611,299.8911167,300.07,299.4817167,299.8061889,497.7247944,499.6811389,400.3730167,350.7555389,350.5175611,350.2105222,350.6258833,64.94,3.3
7/29/2017 10:00,57.46,10.8,3137.548369,570.2015,398.5191611,10.12983611,1.699269056,250.1448,300.2435389,299.9200389,299.9045444,299.8015944,300.4732222,300.3246056,499.1043111,499.1403278,399.6185444,351.5109333,348.1564667,350.0354667,348.2820833,63.1,5.2
7/29/2017 11:00,57.46,10.8,3763.758494,603.9880167,401.81025,10.27733444,1.732803889,250.1226389,299.9076944,299.98135,299.9722167,299.9897444,300.0341167,298.5109833,499.3011056,499.5467944,400.0628611,347.9562611,348.6083056,349.1257222,349.1789222,63.85,4.33
7/29/2017 12:00,57.46,10.8,2867.427058,566.6811333,398.0528111,10.24442833,1.701665444,265.0722667,299.9549833,299.9845889,299.9363611,299.8394111,300.0782389,299.17155,500.0572889,499.2768833,399.3229333,354.9554778,357.7243278,351.2439944,353.9305111,63.19,5.49
7/29/2017 13:00,57.46,10.8,4349.619517,613.5617722,403.6699996,10.09606,1.739953333,299.7239833,300.2079833,299.9157667,299.9431611,299.9983833,299.3696833,299.90255,499.1120556,500.7575611,399.6206556,349.7325167,345.2008111,362.5585167,349.3020444,64.31,4.09
7/29/2017 14:00,57.46,10.8,3865.367747,626.86115,404.5109587,10.18259167,1.742322833,299.7495944,299.7601611,299.8961722,299.9102167,299.84095,300.7782,300.7689222,452.6974389,442.128075,400.4649778,352.1335833,351.5804,368.6397667,349.9925944,64.26983356,4.172843273
7/29/2017 15:00,57.46,10.8,3858.788162,577.7047667,400.38755,10.24025667,1.705805667,299.8252278,300.2758722,299.8893,299.961,299.8449111,300.0127278,300.4959389,425.76685,409.7593556,399.9596,351.2194889,350.8603778,369.9650833,351.5850778,64.18994452,4.337614424
