date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
7/29/2017 16:00,57.46,10.8,3464.156431,586.1105333,399.76305,10.22751722,1.7137235,300.0106611,299.9251667,299.9338,299.9213056,299.9795333,300.0958778,300.6175444,413.5351556,397.0641972,399.3264833,352.2990611,348.8518056,368.8986778,350.0763167,64.11005548,4.502385576
7/29/2017 17:00,57.46,10.8,3492.399954,581.1836,399.8195889,10.01033411,1.7028245,299.7858778,300.0998667,299.8795278,299.904,299.7944833,300.0196167,299.5807056,400.8375167,397.5158306,400.4693556,349.9356,351.0851833,355.6467667,351.1820722,64.03016644,4.667156727
7/29/2017 18:00,57.46,10.8,3924.0842,582.5225056,400.1208722,10.04735578,1.707960444,299.8533,299.8017444,299.9428167,299.9011556,299.8758167,300.0645,299.8877444,400.3748111,402.6148333,400.45875,351.3597833,349.1200778,355.6562111,349.2714444,63.99,4.75
7/29/2017 19:00,57.46,10.8,4565.813389,567.3807417,399.8445083,10.24755833,1.702948778,299.8099222,300.0923222,299.8831278,299.8793778,299.8060222,299.6838167,300.1491778,399.7028333,412.5559583,399.9996722,351.6775056,350.8667889,355.3543667,350.5074278,63.68,5.53
7/29/2017 20:00,57.46,10.8,4460.684444,585.1963056,400.0178889,10.31501722,1.706781,299.9121167,299.3677444,299.9008556,299.9405667,300.0231,299.8424278,299.8784722,400.1623556,400.3339167,400.03565,350.8055444,349.4010667,357.4133056,350.78965,62.36,5.511598891
7/29/2017 21:00,57.46,10.8,4136.168685,590.7544833,398.7253667,10.14551056,1.714772889,299.9213944,300.2738861,299.8849056,299.9548611,300.0427,300.0457722,299.8867333,395.7087778,405.7729056,400.4172444,353.0063444,349.46925,358.1194611,349.4219222,62.32,5.475
7/29/2017 22:00,57.46,10.8,3307.2891,574.2320139,401.0591444,10.33603389,1.708017,299.6896333,299.66795,299.9291833,299.9762611,299.9680667,300.1383111,299.4160333,384.9043667,403.9755333,398.7494667,351.4066778,349.2399167,351.8684444,349.8369,63.3,5.438401109
7/29/2017 23:00,57.46,10.8,2748.004579,580.9276556,400.2187833,10.35585222,1.710656722,299.8841389,299.6448278,300.0310278,299.9289722,299.70105,300.3538278,299.1229333,384.9463667,404.1296306,399.9594,350.2146167,349.5015111,352.9835833,348.4162278,63.16,5.42
7/30/2017 0:00,57.46,10.8,2908.340847,580.265275,401.5937139,10.13857056,1.699801444,298.8744194,299.0030167,298.9587778,299.9275167,299.9703333,299.9616333,298.454575,384.9883722,399.4380889,398.2738444,348.3161111,347.2632944,348.3399389,349.7704222,63.16,5.42
7/30/2017 1:00,57.46,10.8,1992.053953,573.3260306,399.3642944,10.10707778,1.703885833,296.9585889,271.2633444,299.8404889,299.8579722,299.7917444,299.1649778,299.2065722,385.0303667,494.6859,403.9170278,353.0592389,348.8875417,359.8778167,354.4402639,66.03,1.52
7/30/2017 2:00,57.46,10.8,2119.92572,565.1338028,399.3590667,9.845485889,1.698109167,299.8108111,249.9567111,299.9140278,299.8693833,299.8995111,299.8388333,299.9271,385.0723722,549.4420333,399.1774833,350.2064722,348.4876111,351.3325,349.77825,65.92,1.57
7/30/2017 3:00,57.46,10.8,2570.967676,570.2565833,399.4046306,9.933051167,1.708925278,299.5517389,249.8941,299.9851833,299.9202722,299.93365,299.9585444,299.9667111,385.1143833,550.1294111,399.5563167,350.2677778,351.7895111,349.2342722,349.9815333,65.56,1.36
7/30/2017 4:00,57.46,10.8,2849.904977,552.8471444,401.2663833,10.16311833,1.714582333,299.7897889,249.9315444,299.9193833,299.8778444,299.8843611,299.73395,299.9025722,385.1563833,549.3024556,399.6335889,350.1676,349.3773667,350.9242278,348.5109833,65.92,1.52
7/30/2017 5:00,57.46,10.8,2825.366925,525.2309556,399.8814167,10.173895,1.700544889,303.2167722,249.8473722,299.9641,300.0359972,300.1226111,301.4980222,299.7452278,385.1983833,550.8706222,476.0110722,345.7693667,344.0608,349.9648167,345.8079333,66.03,1.61
7/30/2017 6:00,57.46,10.8,3620.389925,512.8631667,399.8182056,10.07443694,1.719099972,300.079,250.3493889,299.9425667,299.9387111,299.9213944,299.7560167,298.8190222,385.2403944,549.5861,551.7976722,352.4717,350.1800389,349.7777889,350.4451833,65.6,1.73
7/30/2017 7:00,57.46,10.8,4132.147333,510.1709889,405.3051742,10.04890422,1.707476167,299.9239444,250.1973611,299.9896667,299.8454389,299.8287611,300.2049667,298.8610278,385.2824,549.5541,550.4142611,350.2049056,351.6245167,350.5879944,349.8821444,65.76,1.7
7/30/2017 8:00,57.46,10.8,3684.064961,521.08305,400.3455535,10.08845456,1.703025333,300.0165056,250.2125611,299.9457444,299.9060111,300.04415,299.8759333,299.9723389,385.3243944,453.00845,457.6295889,351.1072917,347.7222222,348.8580944,350.1346222,65.73,1.56
7/30/2017 9:00,57.46,10.8,4153.449286,557.9855889,399.3663278,9.867956167,1.704960167,299.8723889,249.89805,299.8070944,299.9151778,299.8658278,299.9377833,299.5492167,385.3664,408.1637139,399.5813944,350.1049111,349.5862667,350.2479056,349.8812556,66.05,1.87
7/30/2017 10:00,57.46,10.8,3493.166261,554.7254778,401.5622028,10.03947694,1.726663722,300.0615944,249.9963389,299.8507,299.9234278,300.0048778,299.8749056,299.8029222,385.4084,421.4678167,399.5792833,351.0456222,347.0062333,349.9072778,349.9590278,66.23,1.69
7/30/2017 11:00,57.46,10.8,2612.313324,547.8499639,398.967725,10.03101389,1.698780611,300.0848111,250.0474833,299.9273833,299.8925778,299.9413667,299.8602167,300.0884778,385.4504111,417.55415,400.3698444,353.0668722,350.9889389,351.2307389,348.8613222,64.42,3.0
7/30/2017 12:00,57.46,10.8,2850.817786,582.3265056,401.2552611,10.02550917,1.726413944,300.0408833,250.0189111,299.9486333,299.8628667,299.9767056,299.9836722,299.7197333,385.4924111,405.9263333,399.8746778,349.8500667,351.3051333,350.97905,351.4727222,64.77,3.14
7/30/2017 13:00,57.46,10.8,1828.97684,561.2844889,398.4148056,9.702661333,1.695593389,299.9676222,250.3367,299.94115,299.9846,300.0306611,299.9068722,299.8764,385.5344111,405.4791722,399.91025,354.1172222,349.9199444,349.5763611,348.7656944,64.88,3.19
7/30/2017 14:00,57.46,10.8,3065.861194,593.048425,401.2238267,9.437339278,1.719921333,299.8525167,250.1803222,299.9037222,299.9390167,299.89755,299.7258444,299.9282444,385.5764167,409.013525,399.5756111,349.49105,353.0531361,351.4267389,349.9983667,65.9,2.99
7/30/2017 15:00,57.46,10.8,2880.467392,603.4228611,402.5854706,10.17184589,1.725658944,299.8071889,250.2737556,299.9950333,299.9675333,299.7468333,299.3372111,299.9213333,385.6184222,411.5149306,400.465,352.3004778,352.4114556,350.2700944,349.3095611,65.28,2.97
7/30/2017 16:00,57.46,10.8,2377.883321,612.1911333,402.4466361,10.27437667,1.716192389,299.9707833,250.1315944,299.941,299.8912667,299.8031389,299.7175389,299.7551611,385.6604222,399.5518472,400.3173833,351.20345,351.0041333,350.8130778,352.4858611,66.45,2.99
7/30/2017 17:00,57.46,10.8,3315.729011,597.1138278,402.7298972,10.14726278,1.703315556,299.8922444,249.9957056,299.9019389,300.0748222,299.9464722,300.3614556,300.4001,385.7024333,398.1622861,400.7110667,350.8297444,350.8506556,354.7700333,349.4602167,65.47,2.67
7/30/2017 18:00,57.46,10.8,3586.012498,591.8102583,399.7924556,10.21411222,1.716515833,299.9174,250.3230833,299.89205,299.9924611,299.9763333,300.5252278,299.0968778,385.7444333,399.6684806,399.4196944,349.4382167,349.8568333,350.0975111,349.4072722,65.02,2.92
7/30/2017 19:00,57.46,10.8,3434.089467,575.582525,400.3961778,10.20020222,1.703105389,299.7902389,250.3193611,299.9603,300.03225,299.9696389,299.6913667,299.7968167,385.7864333,402.41495,399.1742222,349.4904556,349.98735,351.4776778,350.1346389,66.65,1.69
7/30/2017 20:00,57.46,10.8,3479.571921,584.7403167,399.7821667,10.14724444,1.712214056,299.9060778,250.4491611,300.0085667,300.0353944,299.9681056,299.9125556,301.6528333,385.8284333,400.3277778,399.9241833,349.9018278,348.7678944,350.2419944,348.5370444,66.27,1.9
7/30/2017 21:00,57.46,10.8,2293.642418,577.5212556,399.4366444,10.09109444,1.700463333,299.8163333,249.9116611,299.8470667,299.9567778,299.93455,299.5732722,299.3410667,385.8704389,395.9767333,400.8142667,351.0939944,351.372,349.9228889,350.30005,65.8,1.88
7/30/2017 22:00,57.46,10.8,3905.507447,574.90425,399.9627333,10.03324889,1.726062167,299.9055389,249.9171444,299.9353556,299.9125611,299.776,299.8742056,300.4567667,385.9124444,404.5457556,400.4381389,348.4221,348.7082722,350.0005278,348.6782444,66.35,1.79
7/30/2017 23:00,57.46,10.8,3805.274696,537.7443333,398.8812389,10.03637578,1.6936435,299.8281056,249.8207,299.9580167,299.8609056,299.9940389,299.7243889,300.0656111,385.95445,405.5385583,399.197,351.0465056,349.9342111,349.7449556,350.1797667,65.25,1.9
7/31/2017 0:00,57.46,10.8,3138.901118,551.9834444,401.2717722,9.775302944,1.735317,299.9552389,250.0224722,299.9159944,299.9733889,300.1598889,299.7975667,300.0044333,385.99645,409.9427583,399.3847167,350.2351389,349.3425667,361.6196833,349.3278833,65.4,2.06
7/31/2017 1:00,57.46,10.8,3738.676241,540.4761167,400.0733167,9.695774611,1.724901389,298.1850444,249.9367167,299.87525,299.8920167,299.9169722,299.2282222,298.9852722,386.03845,492.2715056,524.8192611,332.5384972,360.7126111,454.09868,440.7003153,65.4,2.06
7/31/2017 2:00,57.46,10.8,2969.361158,568.9108944,400.1565611,9.998314222,1.721293889,299.4991611,249.8618389,299.9186778,299.9011556,299.8123944,298.8763778,299.8275667,386.0804611,549.9087611,566.3988583,354.2606,350.2929222,360.2732256,371.8219681,64.35,3.39
7/31/2017 3:00,57.46,10.8,2925.865108,539.6865889,400.20225,10.07752389,1.706611111,299.6559833,250.2659333,299.9065889,299.8557222,299.7008,299.8066222,299.8973222,386.1224611,550.36075,567.8467889,349.6099556,348.8807611,350.0692222,349.68995,63.3,4.72
7/31/2017 4:00,57.46,10.8,1856.472475,556.0921889,399.09285,10.02153394,1.709100111,300.5375667,249.7325833,300.0208222,299.9185556,300.0377056,299.8980833,300.04685,386.1644667,550.9201111,540.9867444,349.3541833,350.1567889,346.7125056,348.2212278,64.3,3.54
7/31/2017 5:00,57.46,10.8,2121.154264,569.1324,399.3304278,10.00222972,1.701860778,301.4351778,250.2349167,299.8615611,299.9773889,300.11525,300.6981,301.2027889,386.2064667,550.1114389,401.4917889,349.4003222,346.4653778,349.6052,348.7136278,64.53,3.11
7/31/2017 6:00,57.46,10.8,2908.907952,583.4035444,401.0957861,10.101099,1.713277722,299.9496667,249.7335278,299.9695722,299.9222833,299.7529,300.2058611,299.9362444,386.2484667,550.1470722,399.2714944,350.0753556,349.1429444,350.4673333,350.5849444,64.31,3.19
7/31/2017 7:00,57.46,10.8,4340.010257,581.0210056,399.7501028,10.2862,1.705644722,299.9269833,249.9437389,299.8833167,299.9311778,299.8891,300.0289556,299.3934222,386.2904722,550.4682389,400.9263556,349.1913389,347.8027778,350.0393389,349.9784389,64.12,3.15
7/31/2017 8:00,57.46,10.8,4553.869859,620.7953167,398.6258528,10.39683778,1.753402833,299.8539778,250.1616722,299.91115,299.8652333,299.8732,299.5836389,299.31015,386.3324778,549.49045,399.3359611,352.1691389,351.9870167,350.2622889,349.2812722,64.12,3.36
7/31/2017 9:00,57.46,10.8,3707.982563,645.5063056,399.6137389,10.41860056,1.787423167,299.7934111,249.6326056,299.9548556,299.8996444,300.00595,299.7385278,300.4510667,391.8284944,550.7311833,401.0896722,348.3890333,345.1723222,349.6909389,349.7215167,62.16,5.24
7/31/2017 10:00,57.46,10.8,2286.790534,553.9938222,398.6274981,10.29535222,1.691095806,300.0212278,249.9998389,299.9273,299.9025722,299.9038944,300.3574111,300.1186056,415.3076611,559.5841833,431.9070889,345.6804778,343.07325,350.6224444,343.6102944,62.18,4.943909427
7/31/2017 11:00,57.46,10.8,3946.03404,573.0415,401.6363852,10.16668611,1.714113389,299.9782833,250.2455333,299.9774222,299.8389389,300.1170556,300.4916,299.8724389,435.3479556,565.1259139,446.4948667,357.0694611,355.1612056,350.3672167,355.2437472,62.2,4.355
7/31/2017 12:00,57.46,10.8,3344.061328,577.3798111,399.4665389,10.124,1.707544833,299.9284,249.7516556,299.9432722,299.9399389,299.8602611,299.97315,299.9265333,394.385,550.4360111,399.8050667,353.25155,353.4840778,350.3381056,354.54905,63.105,3.766090573
7/31/2017 13:00,57.46,10.8,3801.075988,590.7857028,399.8131722,10.124,1.70957335,299.8288222,249.8507889,299.9526944,299.9203611,300.16615,299.2628667,299.9061389,390.4376708,550.3106,399.7020889,349.8374889,349.1161667,351.4139333,350.3937556,64.01,3.47
7/31/2017 14:00,57.46,10.8,3976.693235,520.3241679,382.7888998,10.124,1.67082688,299.91545,249.9595389,299.9139667,299.8318056,299.8474944,299.8298667,299.9059591,395.0684024,554.1903666,406.4153731,353.4554944,350.5875047,352.3265681,367.4396073,64.41,3.67
7/31/2017 15:00,57.46,10.8,2468.956023,419.1386455,377.3889681,10.124,1.624198686,300.1548441,249.3660534,298.6383638,300.1044052,299.2974269,312.7058806,311.3306681,405.9740984,553.9126427,404.8786567,346.2803451,336.4967957,333.1542174,357.6333013,64.87,2.78
7/31/2017 16:00,57.46,10.8,988.1231833,318.1260977,378.6167979,10.13241194,1.577570492,299.8802698,250.7417022,298.1410279,300.1688574,299.260486,347.271711,333.7773729,416.539084,553.2757823,403.2636757,339.6970771,323.0936746,315.1462618,347.3333275,65.71,2.24
7/31/2017 17:00,57.46,10.8,2799.06928,335.2502639,380.2942176,10.2692375,1.545869815,299.6666639,248.3285417,300.463275,300.2333097,299.2235451,354.9791167,338.7128889,402.3785861,560.6229778,395.6717111,346.857625,342.9067083,340.8774028,368.44205,65.29,2.18
7/31/2017 18:00,57.46,10.8,1860.136649,394.8956,378.1277858,9.934420778,1.617816722,299.7422778,250.2670611,299.8650167,300.297762,299.1866042,347.7061556,327.821375,400.5381833,550.76095,400.5124167,351.2056611,353.0608778,350.8687611,351.5714444,65.29,2.18
7/31/2017 19:00,57.46,10.8,2851.7917,463.4527167,378.5534392,9.911607222,1.690853056,299.8416,250.4266389,299.9275667,300.3622143,299.1496633,348.6206806,350.1177444,528.2757222,540.7401667,527.3134889,352.4372,349.0357556,350.1915167,349.6528667,65.35,1.23
7/31/2017 20:00,57.46,10.8,1180.708795,463.1850278,379.8335638,9.996000722,1.679179167,299.88205,249.8298333,299.9532389,300.4266665,299.1127224,349.140225,350.0671222,400.6796556,550.1367944,400.3663667,350.5584111,351.8445667,350.0436667,350.7499278,65.44,2.08
7/31/2017 21:00,57.46,10.8,1470.177541,330.7091056,379.3071706,10.05955911,1.541687105,299.8493444,249.7968167,299.9416833,300.4911188,299.0757815,349.0459528,349.6147972,398.9230778,549.3051444,400.1298,350.3453778,348.2905667,349.7791722,348.6327889,65.44,2.08
7/31/2017 22:00,57.46,10.8,1677.944439,249.770838,381.9311333,10.19905944,1.520559865,299.9400333,250.5063444,299.91805,300.5555711,299.0388406,348.3910694,348.4225278,400.2685278,549.2439778,404.85255,349.4416111,349.1142667,350.25675,348.2347611,65.44,2.08
7/31/2017 23:00,57.46,10.8,2906.682147,319.5340259,383.0310199,10.33713667,1.583286919,299.8327556,250.0031389,299.9310833,300.6200234,299.0018997,349.5092139,349.8835611,407.0988667,550.1905,409.3796667,358.2219556,350.0603111,352.2414611,352.9445556,65.44,2.08
8/1/2017 0:00,57.46,10.8,2453.620535,395.6808278,379.5272594,10.25325389,1.694554611,299.9002833,250.3097611,299.9455889,300.6844756,298.9649588,349.7735083,349.8406222,400.0106667,549.4119056,399.9459944,350.3931111,350.9850444,349.6172222,350.2418944,65.44,2.08
8/1/2017 1:00,57.46,10.8,2826.707042,453.8766167,379.9985919,10.28448111,1.715065278,299.9732667,249.7043778,299.9289611,300.7489279,298.9280178,347.9335778,349.6364833,399.9475222,549.6784833,398.7781389,349.6029889,349.0684611,349.8570944,349.8456222,65.44,2.08
8/1/2017 2:00,57.46,10.8,2686.260791,450.0503333,379.0166671,10.42143722,1.674314056,299.8783611,249.7905444,299.9027722,300.8133802,298.8910769,348.8789,349.7986056,399.3694,550.5074111,400.2400667,349.8119889,352.0088667,349.8228889,349.4280667,65.44,2.08
8/1/2017 3:00,57.46,10.8,3088.521981,546.8751556,380.8707273,10.14841794,1.728161722,299.6558222,250.1176833,299.8070611,300.8778324,298.854136,349.0751194,349.8513944,400.4246667,549.4455833,400.3393222,352.8450833,355.0824611,350.4547722,353.0144889,65.44,2.08
8/1/2017 4:00,57.46,10.8,2070.510581,465.3673944,380.214445,9.952125,1.683126778,299.9009444,249.75335,299.8866056,300.9422847,298.8171951,349.6539694,349.7623167,400.14905,550.1950111,400.1135556,348.8375722,342.2158889,350.4270222,345.3002111,65.44,2.08
8/1/2017 5:00,57.46,10.8,3485.324321,492.1756722,380.7628772,10.30074472,1.732944167,300.1486389,249.9181556,299.9995389,301.006737,298.7802542,348.2575528,349.8870556,399.6696333,549.7308833,399.4349278,348.8760722,350.8854944,349.30925,350.4897889,65.44,2.08
8/1/2017 6:00,57.46,10.8,2528.665573,524.3302556,380.554675,10.61930167,1.725724833,299.9207444,249.9164778,299.8723111,301.0711893,298.7433133,349.2455389,349.1714556,399.0281611,549.8057278,399.9054556,351.3326056,346.0135056,349.7381889,348.2619611,65.44,2.08
8/1/2017 7:00,57.46,10.8,2751.073817,608.6598,385.9701336,10.46594278,1.705775389,299.9873833,250.1646611,299.9421778,301.1356415,298.7063724,350.0395833,349.9841278,398.6681667,549.6434056,400.2196444,349.8516,349.9351389,350.4410222,349.4432222,65.44,2.08
8/1/2017 8:00,57.46,10.8,2829.154195,619.8506667,397.473544,10.17692222,1.717785333,299.8572056,249.9617278,300.0364056,301.2000938,298.6694315,349.5802528,350.3904056,399.3234278,549.5370444,400.1341444,350.8021778,350.9913056,350.6483278,352.6731944,65.44,2.08
8/1/2017 9:00,57.46,10.8,2533.730116,580.8610333,405.8860395,10.24845222,1.703398833,299.9022389,249.0264,300.0108778,301.2645461,298.6324906,347.8327528,349.2911444,400.1051722,550.9105889,399.3716278,350.3473667,348.0242278,350.3005,349.8502556,65.44,2.08
8/1/2017 10:00,57.46,10.8,1940.49489,533.7832778,410.524219,10.295785,1.696070611,299.8762333,250.9736333,299.9204944,301.3289984,298.5955497,347.9582806,349.7441222,399.8034667,550.4448333,399.8157944,349.9845444,347.8225667,350.0744806,349.47265,65.44,2.08
8/1/2017 11:00,57.46,10.8,2736.604819,550.49565,405.2158451,10.198445,1.707860611,299.6333889,249.8450111,299.8842611,301.3934506,298.5586088,348.4587278,349.6528833,398.7916333,549.4009167,399.0377667,352.0049056,352.64915,350.7965056,351.2101667,65.44,2.08
8/1/2017 12:00,57.46,10.8,3254.184295,638.1889056,417.4967208,10.01780628,1.714155889,298.2831056,250.0959556,299.9055722,301.4579029,298.5216678,348.2124556,349.63655,422.3558333,549.6415056,399.4926667,349.3224,347.5697222,350.9242333,348.6542,65.44,2.08
8/1/2017 13:00,57.46,10.8,3296.146303,639.7015389,401.8967093,10.04715928,1.726661056,299.71545,249.9479167,299.9127667,301.5223552,298.4847269,349.8355056,349.8246278,417.0826611,550.6089389,399.9819389,349.4952111,345.8495889,350.9721056,350.5038333,65.44,2.08
8/1/2017 14:00,57.46,10.8,4050.306408,592.2039056,403.3001415,10.22239222,1.698527972,301.9376333,250.1470722,299.9824361,301.5868074,298.447786,348.1932389,349.9916944,608.5619279,550.2077056,399.8164083,352.2618667,352.7072417,350.6217361,350.1346694,65.44,2.08
8/1/2017 15:00,57.46,10.8,3655.823742,586.5856,390.9507201,10.16401111,1.7106375,299.9906111,249.6797556,299.8993,301.6512597,298.4108451,350.0643778,349.5093833,650.2440571,548.4425278,399.0372833,349.2560722,346.5697667,349.7853611,348.9952389,65.44,2.08
8/1/2017 16:00,57.46,10.8,2651.060566,506.5946889,389.0018273,9.965942778,1.693867722,299.7595722,250.2612,299.89015,301.715712,298.3739042,347.5514583,349.7652556,394.5309143,551.4774889,400.5591167,350.7941722,352.8074556,350.0624778,349.9583944,65.44,2.08
8/1/2017 17:00,57.46,10.8,2841.000499,593.7384083,411.5895025,9.993178111,1.684673778,299.8452833,250.0917222,299.9082833,301.7801643,298.3369633,349.052,349.7882611,300.9783868,515.0036167,505.2180222,436.1605889,435.9701389,437.5362222,437.0306278,65.44,2.08
8/1/2017 18:00,57.46,10.8,1922.197682,552.2129833,395.0453259,9.9019685,1.701076278,299.8976389,249.7458389,299.9304833,301.8446165,298.3000224,348.9891194,349.8342722,711.72043,501.0965389,499.9680278,454.1648833,453.5546222,451.5430056,450.0656111,65.44,2.08
8/1/2017 19:00,57.46,10.8,2203.506096,494.3778778,379.2263304,9.751846278,1.711328,299.9507389,249.1415722,299.8552611,301.9090688,298.2630815,348.5881528,349.75695,681.9829894,499.3570389,500.3715944,450.3661889,448.5313833,450.6304333,449.9581167,65.44,2.08
8/1/2017 20:00,57.46,10.8,1948.323931,480.9882398,380.6183755,9.839175222,1.674815917,299.9673722,251.1458556,299.9696611,301.9735211,298.2261406,348.4716861,349.8343444,577.6052021,527.0905389,597.2013759,451.2315111,452.6647722,450.1270389,451.5750778,65.44,2.08
8/1/2017 21:00,57.46,10.8,1965.076235,457.8677796,387.9491683,9.842680667,1.646669167,299.8857611,250.0904778,299.93085,302.0379734,298.1891997,349.1390556,349.5328389,473.2274149,634.4295463,768.9316713,449.3285389,449.6359556,448.5562944,448.2488,65.44,2.08
8/1/2017 22:00,57.46,10.8,1440.611127,502.1185,384.2830216,9.868561222,1.648686444,299.86815,250.0180556,299.9365111,302.1024256,298.1522588,349.2994222,348.6838,471.1996469,494.5209009,499.9154,450.5145556,445.4873556,451.66305,448.8601222,65.44,2.08
8/1/2017 23:00,57.46,10.8,1801.012517,333.2381778,377.6603948,9.948876333,1.526846389,299.80195,250.1468611,299.99315,302.1668779,298.1153178,349.5336278,350.6516611,499.5005611,500.2237167,499.5070778,450.2273444,449.7935889,450.0125056,449.2455278,65.44,2.08
8/2/2017 0:00,57.46,10.8,2810.361293,441.3917833,378.8177058,10.02906972,1.664376889,299.9571278,250.0538167,299.9832611,302.2313302,298.0783769,347.9739917,349.2816389,500.0741278,499.2421722,499.5937056,451.1258833,450.8446056,450.3695722,450.3940611,65.44,2.08
8/2/2017 1:00,57.46,10.8,2168.968993,520.0090278,380.5882472,10.28424611,1.721192444,299.9826444,250.1845722,299.9466667,302.2957824,298.041436,349.3002722,342.3886194,499.4496722,500.1615111,499.6596833,450.2460111,449.6186944,449.7155833,449.9846389,65.44,2.08
8/2/2017 2:00,57.46,10.8,2826.458752,513.0448778,381.006275,10.13498856,1.707889556,299.9801667,250.0320667,299.9237611,302.3602347,298.0044951,350.207725,345.2923667,500.3959889,500.1286278,500.1435222,450.6187111,448.7862778,449.4504778,448.5101111,65.44,2.08
8/2/2017 3:00,57.46,10.8,2459.651254,598.1284722,410.8374439,9.868292222,1.699886889,299.8308111,249.9200667,299.9790611,302.424687,297.9675542,350.4448,349.5647917,499.7196556,498.9498,499.8892944,447.3547222,447.1193278,449.4398278,448.2443167,65.44,2.08
8/2/2017 4:00,57.46,10.8,3319.023893,603.0026111,413.383473,10.18684778,1.723131056,299.9716389,250.7782528,299.9350722,302.4891393,297.9306133,348.0020194,328.0330333,500.6336556,500.1156667,499.3749167,451.68765,452.578,449.8404,451.3209778,65.44,2.08
8/2/2017 5:00,57.46,10.8,1880.066838,497.9945833,393.6162603,10.13969778,1.704086833,299.8646167,249.9102889,299.8486389,302.5535915,297.8936724,349.5296222,326.2870444,645.9201667,642.9257639,644.5209056,542.1774389,537.8610889,540.0691528,485.9501111,65.44,2.08
8/2/2017 6:00,57.46,10.8,1288.659994,329.2295844,377.2216876,10.12858778,1.617312656,299.9764,250.0634278,300.0171278,302.6180438,297.8567315,349.762675,336.9369333,814.4500322,788.1110417,832.6656737,621.6308444,468.654452,634.8593244,604.2971348,65.44,2.08
8/2/2017 7:00,57.46,10.8,1240.920138,310.4972883,377.5465506,10.08266111,1.591011111,300.0760333,249.8289556,299.9377833,302.6824961,297.8197906,348.9104972,342.9580889,830.1765893,755.2733813,867.5380782,621.8176199,482.1836352,645.3651387,533.1005134,65.44,2.08
8/2/2017 8:00,57.46,10.8,1476.217986,336.2016525,378.0003292,10.06279944,1.585277778,300.0780111,254.5896444,302.3995111,302.7469484,297.7828497,336.1021278,349.26045,827.2538733,758.2257418,865.7216545,637.3403078,651.2590314,652.7256867,618.197565,65.44,2.08
8/2/2017 9:00,57.46,10.8,1639.310773,361.9060166,378.4541078,10.0591,1.579544444,300.366,255.322,302.783,302.8114006,297.7459088,334.424,348.926,824.3311574,761.1781023,863.9052309,633.9112031,651.6777064,614.3340494,614.2690229,65.44,2.08
8/2/2017 10:00,57.46,10.8,1802.40356,387.6103808,378.9078865,10.0591,1.573811111,300.366,255.322,302.783,302.8758529,297.7089678,334.424,348.926,821.4084415,764.1304628,862.0888072,630.4820984,652.0963814,575.942412,610.3404808,65.44,2.08
8/2/2017 11:00,57.46,10.8,1965.496347,413.3147449,379.3616651,10.0591,1.568077778,300.366,255.322,302.783,302.9403052,297.6720269,334.424,348.926,818.4857255,767.0828233,860.2723835,627.0529937,652.5150564,537.5507747,606.4119388,65.44,2.08
8/2/2017 12:00,57.46,10.8,2128.589134,439.0191091,379.8154437,10.0591,1.562344444,300.366,255.322,302.783,303.0047574,297.635086,334.424,348.926,815.5630096,770.0351838,858.4559599,623.623889,652.9337314,499.1591373,602.4833967,65.44,2.08
8/2/2017 13:00,57.46,10.8,2291.681921,464.7234733,380.2692223,10.0591,1.556611111,300.366,255.322,302.783,303.0692097,297.5981451,334.424,348.926,812.6402936,772.9875443,856.6395362,620.1947843,653.3524064,460.7675,598.5548547,65.44,2.08
8/2/2017 14:00,57.46,10.8,2454.774708,490.4278374,380.723001,10.0591,1.550877778,300.366,255.322,302.783,303.133662,297.5612042,334.424,348.926,809.7175777,775.9399049,854.8231126,616.7656796,653.7710814,422.3758627,594.6263126,65.44,2.08
8/2/2017 15:00,57.46,10.8,2617.867495,516.1322016,381.1767796,10.02691633,1.545144444,285.3509305,246.7798957,298.4531528,302.9003768,297.1394547,333.361893,336.8923111,806.7948618,778.8922654,853.0066889,613.3365749,654.1897564,383.9842253,590.6977706,65.44,2.08
8/2/2017 16:00,57.46,10.8,2780.960281,541.8365658,381.6305582,9.964284444,1.539411111,226.4447039,198.0988293,295.2657639,302.9452156,290.2700063,285.568839,212.1452167,803.8721458,781.8446259,851.1902652,609.9074702,654.6084313,345.592588,586.7692285,65.44,2.08
8/2/2017 17:00,57.46,10.8,2969.130379,567.5409299,382.7818044,9.950523944,1.533677778,312.0563601,249.9279889,299.9534444,305.5837888,289.5313717,351.2882625,349.4015333,800.9494299,784.7969864,849.3738416,606.4783655,655.0271063,307.2009506,582.8406864,65.44,2.08
8/2/2017 18:00,57.46,10.8,1380.187837,370.7057227,393.4215276,9.843148833,1.527944444,299.5761333,249.7207778,299.89985,305.5769904,289.5820167,350.0065278,349.1923944,798.0267139,686.3487667,733.0489898,524.1542805,645.7667289,268.8093133,578.9121444,65.44,2.08
8/2/2017 19:00,57.46,10.8,116.6418017,282.7574566,390.6558423,9.078902965,1.523373177,299.97745,250.1877889,299.9939111,305.5701921,289.6326616,349.08405,349.6725,452.3440458,500.9607556,516.2610944,451.1618194,450.7513367,313.9521286,487.9931421,65.44,2.08
8/2/2017 20:00,57.46,10.8,3904.800632,576.6003222,395.4639491,9.121080923,1.664970056,299.9518944,249.8909722,299.9419278,305.5633937,289.6833065,349.1425806,350.1053889,499.4006278,498.8136944,499.1305889,450.6719889,448.2903667,443.8222611,448.06505,65.44,2.08
8/2/2017 21:00,57.46,10.8,2916.486767,685.9998389,403.5455497,9.673473611,1.717978833,299.7129833,249.8672111,299.8892333,305.5565954,289.7339514,350.1509167,349.7917111,499.6089889,498.7001111,499.8728444,450.0337222,450.3668722,448.5197,449.9393889,65.44,2.08
8/2/2017 22:00,57.46,10.8,3713.002437,628.0682333,409.8057707,9.833496778,1.685302611,299.3487333,250.0469611,299.9190556,305.549797,289.7845964,349.1027111,349.7433611,499.7979111,500.8064667,500.3115444,450.7781389,450.2084222,449.3272778,449.4516778,65.44,2.08
8/2/2017 23:00,57.46,10.8,3117.774085,528.9520333,388.7667268,9.641217778,1.690339778,299.2129389,258.5187667,299.9134167,305.5429987,289.8352413,349.3023028,349.8468778,482.7586667,482.4994056,485.12505,438.2277111,436.3105111,441.7788222,436.6198525,65.44,2.08
8/3/2017 0:00,57.46,10.8,3783.190171,497.9031833,380.5849095,10.07960267,1.666914278,299.75255,300.2483667,299.9714778,305.5362003,289.8858862,350.350875,349.8008556,400.0083833,402.0557417,399.4466278,347.0674556,346.4141611,349.4268278,357.1962753,65.44,2.08
8/3/2017 1:00,57.46,10.8,2647.140936,530.2783556,379.4878148,10.38564778,1.703086778,300.0737333,299.8330389,299.9284944,305.529402,289.9365312,350.2902,349.7816889,400.4872389,402.2932083,399.5190444,351.42325,351.5662389,353.0644167,350.1072111,65.44,2.08
8/3/2017 2:00,57.46,10.8,2932.294534,454.8558333,380.1269352,10.34126806,1.607635833,299.8923389,299.9324333,299.9371556,305.5226036,289.9871761,350.2524111,349.7976222,399.03065,399.24695,399.2342,348.5403944,347.5045556,350.0347111,350.1004278,65.44,2.08
8/3/2017 3:00,57.46,10.8,3257.472897,543.2503889,381.1534361,9.675975556,1.691468722,300.2120556,299.8255889,299.9866778,305.5158053,290.037821,349.1007139,349.8719111,399.7137833,405.3203361,399.6306667,350.4851889,350.6807444,350.95775,349.3130556,65.44,2.08
8/3/2017 4:00,57.46,10.8,3101.173406,591.8197667,403.5621667,9.895674278,1.711776,299.9552,299.7271,299.9334222,305.5090069,290.0884659,348.8899722,349.8286444,399.9615444,415.3172056,399.7928333,348.6696528,349.3783611,350.1270444,350.5030889,65.44,2.08
8/3/2017 5:00,57.46,10.8,3057.824811,483.1889111,379.7779858,10.08858389,1.685354111,299.9127556,300.1013333,299.9317833,305.5022086,290.1391109,349.0939167,349.7619611,399.9139167,398.7063528,400.2137778,351.2270778,353.2031778,352.6105333,351.1982333,65.44,2.08
8/3/2017 6:00,57.46,10.8,3398.519122,549.0013056,380.2885698,10.13513222,1.734811833,299.8451,300.1782167,300.0037333,305.4954102,290.1897558,350.2836833,349.8411778,398.8912833,400.1672722,399.8187667,348.9803111,347.5077,350.8360833,348.4950944,65.44,2.08
8/3/2017 7:00,57.46,10.8,3369.810379,559.2978833,381.2946917,10.21696556,1.725270167,300.1532778,300.1482722,299.9440111,305.4886119,290.2404007,349.4659417,349.8789667,399.6111,402.8198083,399.7060444,350.6364389,349.8314556,350.4977111,350.1751056,65.44,2.08
8/3/2017 8:00,57.46,10.8,2843.687201,511.9023111,381.2422306,10.37824889,1.693353722,300.0695833,298.4258611,299.9360167,305.4818135,290.2910457,350.1444611,349.9256889,399.3240833,398.6087778,399.7862222,347.5107278,343.8687167,349.7175833,347.3810333,65.44,2.08
8/3/2017 9:00,57.46,10.8,2847.660556,496.03985,381.2447806,10.38688167,1.687644167,300.00075,299.95045,299.9196944,305.4750152,290.3416906,349.3373778,349.7231333,400.1419778,398.5510306,400.1264278,350.9289222,353.8442667,349.7835361,351.0546278,65.44,2.08
8/3/2017 10:00,57.46,10.8,2525.547535,499.3757722,381.4576333,10.03008678,1.729697278,299.7840556,299.6993278,299.97665,305.4682168,290.3923355,349.5571917,349.7607222,400.3922056,402.8853278,400.4369667,350.63005,351.2995222,352.4479889,349.4644333,65.44,2.08
8/3/2017 11:00,57.46,10.8,1849.080478,413.6898089,380.2771538,10.04137939,1.681249628,300.0142778,300.0688056,299.8352611,305.4614185,290.4429805,348.9493028,349.8775722,400.11705,412.2186833,399.6630944,354.145225,346.7343333,351.7904389,350.5231722,65.44,2.08
8/3/2017 12:00,57.46,10.8,970.6016032,339.1276633,379.9483974,10.16113444,1.642067579,300.0313333,299.9678833,299.9802111,305.4546201,290.4936254,349.91025,349.8118444,689.8494333,401.7412222,852.7336137,354.3097056,358.6910389,362.1746056,355.48575,65.44,2.08
8/3/2017 13:00,57.46,10.8,2865.630944,356.6624444,380.9382265,10.12088206,1.646921571,300.5399444,299.6517889,299.9050444,305.4478218,290.5442703,348.2226167,349.8403722,451.6488667,397.9437444,634.1959086,346.4095,343.4025222,349.3008111,344.2988389,65.44,2.08
8/3/2017 14:00,57.46,10.8,3082.348,412.4254944,380.3224056,9.834612,1.699931389,299.75365,298.9981722,299.91315,305.4410234,290.5949152,349.5673694,349.9799167,400.3518167,408.8428444,399.0606,351.9310528,346.7260778,350.0930944,349.4472944,65.44,2.08
8/3/2017 15:00,57.46,10.8,2528.939444,411.8090889,381.6159028,9.774554889,1.699658889,299.9899833,300.2283111,299.9028667,305.4342251,290.6455602,350.1478083,349.7849111,398.1099944,399.1697833,399.6599944,350.1506944,345.9949,349.8267611,349.8953056,65.44,2.08
8/3/2017 16:00,51.34,23.16,1448.620096,431.3793833,386.4155088,9.808289667,1.666401056,299.9079,300.0053167,299.9863889,305.4274267,290.6962051,349.1861806,349.82685,399.7279722,400.093675,400.4328556,350.0254278,350.8024944,351.1942167,350.1583389,65.44,2.08
8/3/2017 17:00,51.34,23.16,2260.182217,371.7889722,398.5152745,9.818648833,1.571263333,299.7587611,299.57585,299.8542333,305.4206284,290.74685,350.0977861,349.7905056,399.7266722,398.5185556,399.6616889,349.5089667,350.7245889,350.0723056,349.4648333,65.44,2.08
8/3/2017 18:00,51.34,23.16,2907.683556,492.3660944,413.6050023,9.693472056,1.678035444,298.7390556,300.1293833,299.8993722,305.41383,290.797495,348.8113778,349.68595,451.27575,450.3394917,446.7364722,399.65385,388.6939889,399.5833083,388.2441722,65.44,2.08
8/3/2017 19:00,51.34,23.16,2865.961147,565.5036056,418.0702323,9.931575,1.723633444,299.7686278,300.3219111,299.9524556,305.4070317,290.8481399,349.2389111,349.7701333,500.2773222,499.6404167,499.6494778,449.8845944,450.4390444,449.6099,450.1938667,65.44,2.08
8/3/2017 20:00,51.34,23.16,3222.928807,509.3388889,401.8114349,9.7341255,1.719540167,300.7444,300.8044778,299.9987944,305.4002333,290.8987848,350.3986389,349.9360611,500.9047833,501.2297,499.5193167,457.8380611,463.8312389,449.7559,452.6418,65.44,2.08
8/3/2017 21:00,51.34,23.16,3470.825278,569.89795,401.0370472,9.635146833,1.686310278,300.0213389,298.7054472,299.9410167,305.393435,290.9494298,349.5941889,349.8489333,499.6807,500.9131333,500.0230944,500.1933,500.5011389,449.8561111,449.1127222,65.44,1.59
8/3/2017 22:00,51.34,23.16,3499.401333,507.7688556,392.4170889,9.494156611,1.672557667,299.9044833,299.9403889,299.9530444,305.3866366,291.0000747,349.2802972,349.8364833,500.8056556,499.1673611,499.0391944,497.48925,491.8077778,448.9854778,448.5542389,65.69,1.65
8/3/2017 23:00,51.34,23.16,3527.886556,508.1576389,393.7729722,9.176402333,1.692479833,300.0907,299.9202556,299.9896333,305.3798383,291.0507196,349.7593111,349.7629611,499.8186333,499.8761556,499.7265444,500.2594611,500.9797611,450.5027389,450.29755,65.71,1.88
8/4/2017 0:00,51.34,23.16,3776.974778,424.7146167,385.2124809,9.662333333,1.623883056,299.8760556,299.99135,299.9073722,305.3730399,291.1013645,350.2052667,349.8248389,499.9571,500.6684833,500.3126167,500.58955,503.1562833,450.3882889,449.5149611,65.58,1.67
8/4/2017 1:00,51.34,23.16,3960.230944,405.4188833,380.0852996,9.669434944,1.672302778,299.8241389,299.5177389,299.9082778,305.3662416,291.1520095,350.2440167,349.7133722,499.49245,500.2121222,499.8387611,499.8956389,496.8507,448.9307778,448.7178167,63.76,2.41
8/4/2017 2:00,51.34,23.16,3572.579833,388.4044722,381.3354446,9.790206,1.702299333,299.96085,300.1465056,299.9617833,305.3594432,291.2026544,349.5348278,350.0542667,500.1899111,499.2866778,499.1624778,500.3435833,502.4799222,449.8509056,450.7879833,64.59,1.95
8/4/2017 3:00,51.34,23.16,3184.055667,423.18015,381.4385611,9.746048944,1.70078,299.8655056,300.1348222,299.8698944,305.3526449,291.2532993,349.9067333,349.7812444,499.6225833,500.3305278,500.3163722,500.4127722,501.3900611,449.9315333,449.9170611,64.8,2.05
8/4/2017 4:00,51.34,23.16,2995.856167,349.5697833,380.1115492,9.769788889,1.647651056,299.9561389,299.44245,299.9252722,305.3458465,291.3039443,349.7536111,351.2686556,500.6648611,500.4757944,500.0367611,500.4413167,501.5101,450.3649667,451.5009833,63.66,3.68
8/4/2017 5:00,51.34,23.16,3061.597453,321.48105,381.1735642,9.742166167,1.685479611,299.8070167,298.1512639,299.9195944,305.3390482,291.3545892,349.4592556,348.5672278,500.8752222,500.8310889,500.1774778,500.3699111,502.4946944,450.0623111,451.2494611,62.89,3.84
8/4/2017 6:00,51.34,23.16,3335.785025,433.7580944,382.6498172,10.03752072,1.634248889,299.9068,300.4101778,300.0010222,305.3322498,291.4052341,349.4105417,349.7863333,501.0460722,499.8829167,499.9914222,500.2308889,500.7290944,450.0383167,449.93655,62.2,4.0
8/4/2017 7:00,51.34,23.16,4991.938444,549.4309611,380.2673,9.817503611,1.701752556,299.9809222,299.8193833,299.9457167,305.3254515,291.455879,349.9330389,349.8562,499.3538167,499.4318944,499.9655944,477.8985444,477.4211611,434.8677333,435.5182167,62.41,4.33
8/4/2017 8:00,51.34,23.16,3271.191536,530.5601667,381.2221139,10.0472285,1.679291222,300.2506222,300.1076722,299.9414056,305.3186531,291.506524,349.8007472,349.7766833,499.9575611,499.5328278,499.3476944,350.0554722,347.7677333,350.0689833,348.5284222,62.34,5.13
8/4/2017 9:00,51.34,23.16,2672.541183,557.1764444,381.3359083,9.938159111,1.708427556,299.6256778,300.5646278,299.9451278,305.3118547,291.5571689,350.5828056,349.8594111,499.6124722,499.9244278,499.5949944,349.3568111,351.3683667,350.2322389,349.8266667,62.2,4.96
8/4/2017 10:00,51.34,23.16,2501.870125,526.9488444,380.2028422,9.860978944,1.692802056,299.5982444,299.7280278,299.8898667,305.3050564,291.6078138,349.6110111,349.2126389,499.7020389,500.0186611,499.6987556,351.6889833,344.7220889,351.5549722,349.3044167,62.58,4.63
8/4/2017 11:00,51.34,23.16,2519.61816,498.8633139,378.49638,9.909047889,1.717858028,300.2039056,300.6906611,299.9479667,305.298258,291.6584588,350.3198889,350.0530667,553.2203833,515.7251444,631.2420222,354.2139556,279.9707706,369.5806444,333.9212028,62.555,5.42
8/4/2017 12:00,51.34,23.16,2986.842665,598.5063167,379.7592461,9.463242,1.785830611,295.0635167,294.9301389,299.8136389,305.2914597,291.7091037,348.6828944,349.7388611,500.9097722,501.2927278,501.6283389,352.5915611,368.2975433,364.5163667,364.4672944,62.53,5.42
8/4/2017 13:00,51.34,23.16,3500.897635,573.2262167,379.2826678,9.801141,1.802411333,304.6029556,300.2366333,300.0796889,305.2846613,291.7597486,351.1184,349.9131722,485.4521083,500.0407778,499.4456111,359.3664889,345.5435944,373.8515222,348.4932944,62.54338262,5.338411928
8/4/2017 14:00,51.34,23.16,3703.886889,634.9496056,380.94735,9.941376056,1.8080765,300.7514444,300.4860778,299.9398444,305.277863,291.8103936,349.376325,349.6880889,450.0358778,499.6476389,500.1227889,351.2396056,353.2122667,365.55575,350.8406333,62.57,5.176137309
8/4/2017 15:00,51.34,23.16,2546.606606,618.4409667,381.9991833,9.769408444,1.78902975,299.7184111,300.2557778,299.9323833,305.2710646,291.8610385,349.8386028,349.5292111,449.6412667,500.42695,508.1240722,348.8250556,343.2518889,358.1906972,347.1109,62.59661738,5.013862691
8/4/2017 16:00,51.34,23.16,3586.375614,580.1580778,382.2341306,9.915222944,1.745150167,299.7404611,299.0788333,299.91335,305.2642663,291.9116834,349.3373861,349.7131611,441.3977778,499.9662667,489.0069167,349.5728389,347.6375389,351.23885,346.7888722,62.61,4.851588072
8/4/2017 17:00,51.34,23.16,4255.669222,618.4857944,410.1550403,10.09219278,1.711684222,299.8605889,300.3168333,299.8886111,305.2574679,291.9623283,349.8333778,349.7648278,401.2223611,500.8835167,399.6540778,351.08465,359.2711,351.8717611,353.8632111,63.43,4.77
8/4/2017 18:00,51.34,23.16,3823.7275,623.7202611,417.1967599,9.999313778,1.701900556,299.8517167,299.6825167,299.8948333,305.2506696,292.0129733,349.0547194,349.7801889,400.3144389,499.8765667,399.5046778,347.9819,341.9982778,351.7040611,347.0821556,64.24,4.4
8/4/2017 19:00,51.34,23.16,2154.820833,563.09375,395.4310459,10.00125133,1.693064056,299.93405,300.7135722,299.9051611,305.2438712,292.0636182,349.0870694,349.7647111,398.9296722,499.3932389,399.5692889,350.55195,355.9389722,348.9908889,349.9210111,64.23,4.32
8/4/2017 20:00,51.34,23.16,2645.822389,505.4777222,378.4151677,9.945456222,1.707200778,299.8862167,300.4123556,299.9497944,305.2370729,292.1142631,350.1351056,349.8121889,400.7094222,500.0687056,399.6292722,350.8916611,350.9675722,350.2242444,349.4780222,63.23,5.35
8/4/2017 21:00,51.34,23.16,3611.075833,547.5509111,382.3004083,9.851083889,1.699808944,299.6508111,300.6599889,299.87985,305.2302745,292.1649081,349.7999944,349.9764056,399.5683278,500.0161667,399.5239722,349.8493778,348.4917833,349.8149222,349.4435833,63.31,4.19
8/4/2017 22:00,51.34,23.16,3040.987278,542.4231167,381.2772848,10.164525,1.695869278,299.9850778,299.2401889,299.9871389,305.2234762,292.215553,349.0779056,349.7923833,400.3596667,499.4209833,399.6051167,349.8563167,349.4367667,350.3056278,349.7055222,65.39,2.05
8/4/2017 23:00,51.34,23.16,2997.553833,474.2039611,378.8137325,10.06704578,1.699048,300.0545389,299.9219222,299.9186944,305.2166778,292.2661979,348.9168056,349.8734,401.0334444,499.7232389,402.3995556,351.0269944,351.2297222,350.7532722,350.9358056,66.9,1.75
8/5/2017 0:00,51.34,23.16,3801.047,512.6696667,379.646766,9.937380889,1.709323111,299.8005667,300.3441444,299.89855,305.2098795,292.3168429,350.4838389,349.5411722,399.7510111,500.2470389,399.5942056,349.7796111,350.1205833,348.9083778,349.4107278,66.06,1.24
8/5/2017 1:00,54.29,15.98,3143.029111,529.5420333,381.2439472,9.829469167,1.688456111,299.9149778,300.1483833,299.8911,305.2030811,292.3674878,349.6900611,350.3683389,399.2563222,500.4796056,400.1058167,349.3823278,350.9547278,349.9500778,350.4441722,65.58,1.39
8/5/2017 2:00,54.29,15.98,2963.289667,561.5128667,384.7640667,9.569390667,1.716676222,299.8426111,300.1197556,299.83025,305.1962828,292.4181327,349.0298611,348.8731556,398.6397278,498.4718611,399.1821722,346.3021222,345.09895,349.9180667,348.0616778,66.02,1.25
8/5/2017 3:00,54.29,15.98,3239.690333,455.0177,379.5941226,9.566567889,1.686408111,299.7250222,299.6082,299.9595,305.1894844,292.4687776,348.520175,349.5836111,449.4939556,501.8974667,445.0697278,350.9661667,352.8429056,349.9077111,351.9010167,65.28,1.95
8/5/2017 4:00,54.29,15.98,2837.457056,430.9644111,384.7516719,9.893925556,1.669949722,299.90125,299.5389444,299.8990333,305.1826861,292.5194226,349.8130222,349.7947222,499.8576444,499.5178889,501.6915833,350.2181611,348.0644389,350.9889056,348.4475667,65.08,2.0
8/5/2017 5:00,54.29,15.98,4530.373222,549.5326667,400.7061762,9.873524556,1.6898185,299.8664111,300.1087778,299.9052667,305.1758877,292.5700675,349.5303444,350.2648944,508.1090333,498.0247389,527.7602556,348.0266444,346.0070444,349.7814722,348.7681833,65.8,2.01
8/5/2017 6:00,54.29,15.98,4661.182611,680.5483556,394.1378377,10.13265722,1.731101389,299.7783778,299.4146056,299.8784444,305.1690894,292.6207124,348.9167528,349.6702056,500.5622167,501.9055,500.3537,349.8845333,349.3984056,352.6496556,350.6724056,65.09,2.17
8/5/2017 7:00,55.8,13.07,4404.965056,561.7011389,382.2801889,10.04126056,1.723120111,299.9121889,300.33275,299.9552222,305.162291,292.6713574,348.9421611,349.8841778,498.9208778,500.2259056,500.0753222,353.4168889,352.5097056,351.6829556,351.5689667,64.38,3.44
8/5/2017 8:00,55.8,13.07,2997.124167,522.25075,382.1929667,9.800449833,1.686809833,300.1779667,299.0805444,299.9237,305.1554927,292.7220023,350.0760556,349.8797444,500.4231333,498.5381833,499.2778333,350.1107889,348.6851056,349.39845,349.3014889,62.88,3.64
8/5/2017 9:00,55.8,13.07,4690.783889,548.4238556,382.2488611,9.978547556,1.713945056,297.4770667,300.6367,299.7636222,305.1486943,292.7726472,349.35805,349.9041778,511.8933056,500.5942944,520.8526556,361.8953722,369.2805111,378.8372111,368.6037778,62.98418169,3.645020804
8/5/2017 10:00,55.8,13.07,3288.989,564.9424944,381.3169194,10.19030889,1.723916889,299.403,299.9195222,299.9156056,305.141896,292.8232922,349.804125,349.7468944,631.9154556,609.6222778,656.1668722,366.2810944,301.5788778,428.0028083,359.69025,63.1913939,3.655006935
8/5/2017 11:00,55.8,13.07,3190.096389,557.2797778,381.4165278,10.06422,1.712925778,300.2938056,298.8815,300.0068944,305.1350976,292.8739371,349.4988722,349.8562167,509.9164667,499.5286778,565.5098778,359.6601833,348.2338667,396.4334389,358.4632056,63.3986061,3.664993065
8/5/2017 12:00,55.8,13.07,2699.349944,550.2941,381.0085806,10.21374167,1.69924,300.9738722,299.5060722,299.9730389,305.1282993,292.924582,349.2313306,349.7162444,495.4871389,500.6653222,785.3337833,349.0242833,349.1090889,351.1871667,347.3210444,63.60581831,3.674979196
8/5/2017 13:00,55.8,13.07,2768.023444,555.9608278,381.0767,10.25769833,1.711396222,300.5172278,299.3535278,299.8866667,305.1215009,292.9752269,350.3727472,349.8852611,519.1784,500.1115833,506.2328611,351.8661444,347.7628,352.0628722,349.7516722,63.71,3.68
8/5/2017 14:00,55.8,13.07,2218.079,553.2254583,382.7483556,10.04047761,1.701852139,301.0625,300.0017278,300.0007667,305.1147026,293.0258719,348.9410472,349.8291611,499.8587778,501.1389444,570.0516111,348.7033778,346.3744222,350.0024222,348.8496333,62.77,5.39
8/5/2017 15:00,55.8,13.07,2651.659,551.13325,383.0974056,9.771350167,1.708150444,300.3106778,299.7645833,299.8837778,305.1079042,293.0765168,347.5735333,349.8925278,501.4355611,502.6815111,505.9654,346.8832833,342.7827111,348.7398833,346.7043389,62.36,3.03
8/5/2017 16:00,55.37,16.51,4043.194469,597.5524083,407.4313028,9.980292611,1.714585278,299.7851167,299.9881944,299.94345,305.1011059,293.1271617,348.9113833,349.7503556,449.8593056,502.0118556,455.1068944,352.1946444,353.3102611,350.7380444,354.2625222,65.08,3.13
8/5/2017 17:00,55.37,16.51,3899.100444,615.2985611,416.8227462,10.12248056,1.703631667,299.7069111,299.7423667,299.8912722,305.0943075,293.1778067,350.0008,349.8801556,399.3422722,500.20135,400.6646111,350.1119667,350.4322389,350.2796111,349.5384944,64.31,3.07
8/5/2017 18:00,55.37,16.51,3562.085222,619.4533889,417.7592965,10.07325333,1.700773889,299.6397667,299.4705389,299.9432889,305.0875092,293.2284516,349.01125,349.8622389,400.56625,498.38775,399.5516278,349.7736,348.34925,349.9412222,349.9388611,65.08,2.65
8/5/2017 19:00,55.37,16.51,3689.805111,592.59475,410.3953239,10.04655606,1.701444667,299.9232833,299.8597778,299.9016889,305.0807108,293.2790965,350.0202639,349.7687889,399.2324833,501.0658,400.1070833,350.2270222,350.8142556,350.1022389,350.2340222,65.34,2.1
8/5/2017 20:00,55.37,16.51,3861.082722,577.2102278,398.7540056,9.926838889,1.703821722,299.8338722,299.9945222,299.9701722,305.0739125,293.3297414,350.0311333,349.7490556,400.0992833,499.6486611,399.4718722,348.9389833,348.3008556,349.7919667,348.16165,64.21,3.88
8/5/2017 21:00,55.37,16.51,4297.783556,607.5468944,416.5953867,10.26694611,1.709619778,299.9150722,299.82665,299.9296056,305.0671141,293.3803864,349.902175,349.8122833,400.2689056,499.7768389,399.8854611,351.0346222,350.0071,350.4141778,350.2072778,64.45,3.64
8/5/2017 22:00,55.37,16.51,3626.983278,593.3837333,416.096305,9.805708111,1.701072111,299.8458944,300.1940833,299.9747,305.0603158,293.4310313,349.1109722,349.7561389,399.9808167,498.5080889,399.3786722,348.9693222,349.2260722,350.4693333,349.8092278,65.55,2.15
8/5/2017 23:00,55.37,16.51,3442.920833,584.4776722,412.202675,9.537557944,1.688097667,299.8842667,299.71745,299.9183889,305.0535174,293.4816762,349.7419194,350.03945,400.4446,499.1260944,400.1772111,353.6901222,356.8469889,351.7396611,352.5555278,65.62,2.0
8/6/2017 0:00,55.37,16.51,2530.465778,478.8782167,380.173433,9.534714611,1.688712444,299.8111167,299.4825167,299.9484,305.0467191,293.5323212,349.0924944,349.5249444,410.5932833,505.4345833,471.8301444,359.76795,352.7825778,377.0711111,335.1243102,65.61,1.62
8/6/2017 1:00,46.57,27.31,3041.685833,566.3862722,392.9719865,9.628051167,1.703661389,299.8265778,299.9626722,299.9652833,305.0399207,293.5829661,349.2830556,349.7955333,400.0395611,499.3985444,400.2842667,348.7546167,346.7600111,349.6722944,250.0810148,65.46,1.69
8/6/2017 2:00,46.57,27.31,3518.428833,540.8588667,389.4602,9.667882333,1.677623722,299.8719611,299.2875111,299.9177444,305.0331223,293.633611,349.0993556,349.4204889,400.5076889,500.1242,399.4005278,347.7722611,344.8776056,350.0906056,350.5679444,64.73,2.41
8/6/2017 3:00,46.57,27.31,3509.439833,562.9181611,394.89535,9.878084667,1.694351778,299.8903611,300.9256389,299.8982944,305.026324,293.684256,350.1455611,349.4704722,400.42155,502.0316389,398.9256778,350.62605,349.1692611,351.5122333,350.2840111,64.66,2.54
8/6/2017 4:00,46.57,27.31,2677.908,484.6952333,382.4226472,9.854305111,1.621172889,300.0895611,300.5659889,299.9464667,305.0195256,293.7349009,349.1819167,348.9992611,399.9496278,500.5608167,400.5119111,349.0846611,348.5682389,350.6670944,349.7223778,64.94,2.41
8/6/2017 5:00,46.57,27.31,2667.806222,524.9839167,379.4755944,9.836470222,1.681812111,299.8279889,300.4517111,299.9327278,305.0127273,293.7855458,350.1239389,349.2888056,399.3904833,501.0710889,400.1775056,350.3961389,350.395,351.0192944,350.2687056,64.56,2.53
8/6/2017 6:00,46.57,27.31,3256.565944,567.0832889,383.8401694,9.698436111,1.739796944,300.0126556,300.3363611,299.9989722,305.0059289,293.8361907,349.0902694,350.5085167,400.2030889,499.70775,399.7308444,351.2336667,351.0458722,350.1670222,349.4989056,64.96,2.36
