date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
8/6/2017 7:00,55.1,15.95,3005.744922,548.1121833,381.3986917,10.00255839,1.733290889,298.4809667,300.8804,299.9236222,304.9991306,293.8868357,349.6394889,350.8534556,401.5507611,497.7487278,401.7367111,350.3547111,351.5800667,350.1511333,350.7290056,64.21,2.52
8/6/2017 8:00,55.1,15.95,2478.701889,574.5892056,380.879125,9.998825389,1.749563333,299.7560111,299.6920778,299.9839389,304.9923322,293.9374806,349.9653611,349.7349944,399.9742111,498.9133,400.1773889,350.3942944,348.4385361,354.6567333,237.7120421,62.68,4.52
8/6/2017 9:00,55.1,15.95,2371.918389,556.0332917,382.8641,9.709206833,1.729335167,300.1739778,299.5414778,299.9372,304.9855339,293.9881255,350.2272,349.9549556,399.2474389,499.3966611,459.6621278,348.7243,343.6325944,350.9294389,346.9974746,62.13,4.367077562
8/6/2017 10:00,55.1,15.95,2222.230778,558.5509556,381.652175,9.774903111,1.712471833,301.0103833,300.2420278,299.9485222,304.9787355,294.0387705,349.3112389,349.9999167,399.8415667,500.7527556,531.8087389,354.7843583,356.2442444,362.6847111,354.4650222,63.12,4.062922438
8/6/2017 11:00,55.1,15.95,2668.235444,552.5697722,381.5703056,9.906188333,1.708609944,300.2161722,300.0131556,299.9186278,304.9719372,294.0894154,349.8755722,349.7930944,400.6507111,500.3029444,484.3091278,354.4713,352.4802222,366.3109056,354.9018722,62.8,3.91
8/6/2017 12:00,55.1,15.95,2429.860611,562.7297,380.5036361,9.835977056,1.718057167,299.9581,300.3606333,299.9102333,304.9651388,294.1400603,349.0717139,349.8100333,398.9577,498.5919833,513.8679444,351.7346222,347.1819444,365.9185944,342.3653056,63.84,3.05
8/6/2017 13:00,55.1,15.95,2685.848444,558.8560556,381.38365,10.04257956,1.706572389,298.5080444,300.9991222,299.9149611,304.9583405,294.1907053,350.0425444,349.7988611,401.2837944,499.4544056,555.5446444,351.5623667,345.15125,351.8174111,353.3240056,64.54,2.44
8/6/2017 14:00,55.1,15.95,2480.014333,544.9191889,381.7705111,9.749026167,1.697641611,299.8658889,300.2233444,299.9725222,304.9515421,294.2413502,348.9774917,349.7924722,399.6249556,498.8456611,666.8862944,347.7473333,349.3333028,349.5594389,348.8415167,62.95,3.38
8/6/2017 15:00,55.1,15.95,1455.727294,441.2609842,378.8695065,9.476608111,1.663043787,301.9595611,299.8573278,299.9727333,304.9447438,294.2919951,349.2330944,349.7548056,449.0534111,512.7895167,662.3786133,358.1184667,356.9993,355.7264722,358.80615,64.55,2.47
8/6/2017 16:00,54.43,17.29,2350.182456,449.2362408,378.9861873,9.449666111,1.711654352,299.8581167,299.6439444,299.9320444,304.9379454,294.34264,348.2059611,349.7860722,447.5495306,473.9243278,659.6816478,390.5984389,356.4388111,379.7683611,382.7430556,63.84,2.54
8/6/2017 17:00,54.43,17.29,2728.336889,484.3390444,379.7678673,9.759262167,1.735868,300.0409056,299.6765778,300.0076278,304.9311471,294.393285,350.3507528,349.8116778,400.7237,499.0148333,416.9357833,347.5412306,342.1431222,350.2280167,375.5761472,64.48,2.32
8/6/2017 18:00,54.43,17.29,2306.882641,430.3212111,380.5495473,9.913387722,1.659003139,299.7137167,299.5404333,299.8966667,304.9243487,294.4439299,298.3865083,296.1215056,399.7769111,498.5058389,493.8088167,350.26105,349.7240556,349.4847389,349.9013111,64.23,2.63
8/6/2017 19:00,54.43,17.29,3013.461667,507.3218111,381.0289387,9.761618056,1.711180222,299.9034111,299.9056111,299.8878556,304.9175504,294.4945748,250.0414,250.1581944,400.3562667,499.8967056,398.8168056,349.6952056,347.6146556,349.9564167,349.6046444,64.7,1.97
8/6/2017 20:00,54.43,17.29,2389.456722,468.4785389,378.9670638,9.873998722,1.681281,299.6466,299.7674833,299.9471944,304.910752,294.5452198,249.8920111,250.0343611,399.6410167,500.5962667,399.3336056,349.4302111,351.1759333,350.0487056,349.2215833,64.8,2.24
8/6/2017 21:00,54.43,17.29,2521.177611,544.9546278,381.1285779,9.800919667,1.703249278,299.8198278,299.8763722,299.9619167,304.9039537,294.5958647,250.0184778,250.0355667,399.8729333,499.6094722,399.7038611,401.9734889,400.0940667,401.3449389,401.6135444,65.19,1.73
8/6/2017 22:00,54.43,17.29,3160.592611,533.7999056,394.1985028,9.908214,1.694353528,299.9082611,299.5249833,299.8040833,304.8971553,294.6465096,250.0826278,249.9697389,401.00225,500.8552278,404.0208889,450.9904389,452.3199222,462.5691389,462.1090167,64.71,2.37
8/6/2017 23:00,54.43,17.29,3217.510222,434.1362389,379.2255823,10.17620111,1.696287778,300.1354056,300.1920278,299.9019444,304.890357,294.6971546,250.0720556,250.0389778,398.2635278,499.4115222,402.1659111,449.7987111,450.7539833,501.1924167,500.97425,65.11,1.79
8/7/2017 0:00,54.43,17.29,2861.854944,474.7227444,380.1369732,9.865055222,1.704528,299.9195,300.0227778,299.8627333,304.8835586,294.7477995,250.0446722,250.0414667,399.6932889,498.6472833,399.36705,449.8420611,447.0358111,500.0696833,498.2625833,65.36,1.8
8/7/2017 1:00,48.81,25.31,2234.754981,384.4322389,379.8186877,10.10868489,1.615055843,299.8138111,299.9621722,299.9031722,304.8767603,294.7984444,250.2518389,250.1196222,401.91285,500.0911833,399.3824,447.6515667,449.4132944,499.9398278,499.0476056,65.36,1.8
8/7/2017 2:00,48.81,25.31,2332.037778,342.4963722,384.1308346,10.09527694,1.528982541,299.9050111,298.9836694,299.9103,304.8699619,294.8490893,249.6346889,249.9550333,427.8094389,498.3743389,399.4398778,449.1929,450.7701556,499.8617722,499.3727944,65.49,1.09
8/7/2017 3:00,48.81,25.31,2640.388,453.2592333,380.2023222,9.549349889,1.598644644,299.8626889,299.9045889,299.9409611,304.8631636,294.8997343,250.0304278,249.9858833,396.7528111,501.0977389,399.3085667,453.5107556,448.7032889,500.3521556,500.2330111,65.73,1.17
8/7/2017 4:00,48.81,25.31,2999.854667,583.6379,401.4310194,10.1729935,1.708189556,299.9082889,299.7882167,299.8834611,304.8563652,294.9503792,249.7162111,250.0307722,399.3215278,500.3246278,400.9532389,450.6365333,449.8898,499.6249056,499.4562222,65.7,1.04
8/7/2017 5:00,48.81,25.31,3374.533167,532.4934778,403.2530583,10.32346,1.680943167,299.9359889,299.9827111,299.8831389,304.8495669,295.0010241,250.2258056,249.9917056,399.8188722,500.12505,400.1732667,449.8940167,449.3039,500.3280222,500.4371056,65.05,1.55
8/7/2017 6:00,48.81,25.31,3438.656843,478.9481722,381.8300869,9.704353056,1.702143111,299.9751,299.8032333,299.9870056,304.8427685,295.0516691,250.2986778,250.0759722,399.72525,499.5716167,399.7893556,450.3940333,450.9127,499.4449611,500.6805444,66.14,0.86
8/7/2017 7:00,48.81,25.31,2546.602833,455.01395,379.7142252,9.726438389,1.693710333,300.0283444,299.5037056,299.8476167,304.8359702,295.102314,250.0078611,249.9082611,400.0236778,500.1893056,399.9267278,448.5743778,445.7588556,499.8057056,498.6939611,64.13,1.88
8/7/2017 8:00,48.81,25.31,2414.823611,379.1002444,379.1238849,9.685486833,1.687124111,300.0897944,299.8654889,299.9653889,304.8291718,295.1529589,250.3351889,250.0609,400.5873833,499.2992778,398.9438778,449.6549611,450.5053944,500.0203889,500.4092722,64.26,1.59
8/7/2017 9:00,48.81,25.31,2313.887889,373.7439722,379.8110278,9.453937722,1.692747278,299.9842611,297.4157444,299.9405222,304.8223735,295.2036038,250.2486444,250.22235,400.3147611,500.4715611,398.9630778,445.7341556,448.6855833,500.5627389,498.1706722,66.04,1.16
8/7/2017 10:00,48.81,25.31,2174.897278,376.7567556,380.4981706,9.595618444,1.673072444,300.07015,299.8668944,299.9480111,304.8155751,295.2542488,250.1743556,250.0950056,475.1405,499.6598944,670.4873944,453.2962278,449.6611444,500.0224,499.4739667,65.13,1.19
8/7/2017 11:00,48.81,25.31,1447.775234,342.834333,381.1853135,9.500695778,1.658693316,299.9112722,300.9108333,299.9313111,304.8087768,295.3048937,249.82125,250.0588667,627.2943639,512.4672389,826.8415684,457.5343556,453.7357778,501.3236778,504.0976889,65.12,0.66
8/7/2017 12:00,48.81,25.31,2054.43788,371.3790809,381.8724563,9.467622167,1.676093934,300.1729944,300.7114111,300.03405,304.8019784,295.3555386,250.1953556,249.9724167,633.0915333,499.4152333,882.1438444,448.7366833,449.9432444,499.9824444,498.3291278,65.12,0.66
8/7/2017 13:00,48.81,25.31,3053.870722,543.5200333,381.4494903,9.440420167,1.719374444,299.75645,299.9081167,299.8927722,304.7951801,295.4061836,249.8829278,250.1056556,399.4992944,500.4922556,542.3339789,457.3613056,456.7431333,500.7415278,504.6174278,65.12,0.66
8/7/2017 14:00,48.81,25.31,2610.862167,534.9315222,381.0635278,9.499624278,1.714185722,300.1886833,300.6964889,299.9476611,304.7883817,295.4568285,250.2988944,250.0632278,401.1132111,499.5647944,399.9200278,446.0963667,439.1878889,499.9137278,494.9794667,65.2,0.96
8/7/2017 15:00,48.81,25.31,2526.424811,461.5846778,378.9344857,9.550677,1.705957167,299.9747056,300.0819556,299.9469833,304.7815834,295.5074734,250.02525,250.06365,399.7738667,501.6346111,399.5083333,450.4529278,450.9376389,500.5296389,499.2190778,64.89,1.08
8/7/2017 16:00,48.81,25.31,1873.843281,439.7807778,377.51253,9.601729722,1.697728556,299.8845444,299.6549389,299.8931278,304.774785,295.5581184,249.9764778,250.0767833,399.3031333,500.1582278,399.9756944,455.7653889,451.9636,503.4641333,502.3731417,64.64,1.2
8/7/2017 17:00,48.81,25.31,2548.619336,378.4246889,377.4543429,9.562761611,1.704216389,299.6431944,298.1291,299.8966889,304.7679867,295.6087633,250.1280722,250.1226,410.0433056,501.3483889,499.5117889,428.5378111,432.2516778,494.0697611,497.6247833,64.01,1.42
8/7/2017 18:00,48.81,25.31,3587.294759,439.1889639,380.1994776,9.412790722,1.714995944,299.5691778,299.7982778,299.8792056,304.7611883,295.6594082,250.1838667,249.9737889,399.6928611,499.1585889,405.3663944,448.9199778,446.0917167,500.7472,498.1306778,65.17,1.13
8/7/2017 19:00,48.81,25.31,3525.878222,447.06505,380.3781597,9.892820444,1.730042111,299.9157222,299.8971722,299.9255111,304.7543899,295.7100531,250.1283944,249.9771889,400.2016056,500.4378,400.0079222,453.9434889,451.6243167,500.5721222,501.224,64.22,1.58
8/7/2017 20:00,48.81,25.31,2499.870056,365.1950222,378.0611209,10.09461233,1.698521,299.8635778,299.9344056,299.8798278,304.7475916,295.7606981,249.7677833,250.0031722,410.0524222,501.0776611,411.0971111,451.4129222,455.4965722,499.7957222,498.3834722,64.9,1.82
8/7/2017 21:00,48.81,25.31,3609.344,423.5088333,380.9108722,9.731913889,1.724559222,300.1214333,300.1528944,299.9040167,304.7407932,295.811343,250.0478889,250.0374111,500.43965,499.9715167,499.5163944,501.6792222,498.9675889,500.6475722,500.9992778,64.56,1.25
8/7/2017 22:00,48.81,25.31,2662.715417,371.603875,381.3724253,9.517464056,1.695290278,299.8629944,299.8347722,299.8888944,304.7339949,295.8619879,250.0105444,250.0575667,499.7292,500.2182833,500.2283556,501.5223,500.4815167,501.1401333,499.2987333,64.72,1.92
8/7/2017 23:00,48.81,25.31,2998.847778,282.3143861,381.6055183,9.718286,1.611993167,299.9344722,300.1428389,299.9949222,304.7271965,295.9126329,250.1293556,250.0634389,520.2333944,507.1237722,579.4847917,501.8277833,502.7268778,499.9599944,499.4533944,64.76,1.7
8/8/2017 0:00,48.81,25.31,3473.499722,364.1328056,379.8314536,9.678859778,1.707432667,299.9708944,299.6382056,299.8988667,304.7203982,295.9632778,250.0278833,249.9717333,499.7831778,500.4261944,499.6042667,500.5177222,499.7829222,499.5775167,499.6238167,64.22,2.39
8/8/2017 1:00,48.81,25.31,3879.042944,557.6338444,393.7924214,9.828369889,1.717352056,299.6369778,300.1745833,299.8921778,304.7135998,296.0139227,250.0392444,250.1402333,498.8367944,498.9314056,498.8389611,499.2039444,500.2312611,500.3384278,499.9137278,64.88,2.27
8/8/2017 2:00,48.81,25.31,4127.328333,665.1749944,410.8932069,9.847375556,1.719179111,300.0735611,300.1979944,299.8565556,304.7068015,296.0645677,249.9963444,249.9887778,498.8679111,500.8206,499.6285167,500.9266278,500.5505056,499.7631722,500.61165,64.77,2.42
8/8/2017 3:00,48.81,25.31,3736.007111,636.9043833,416.1991602,9.851640944,1.729627333,299.8992611,299.8783111,299.9832944,304.7000031,296.1152126,249.9977944,250.0303722,499.5452333,500.2067056,499.95175,502.6786556,504.9226167,500.9365944,502.1447889,63.83,2.83
8/8/2017 4:00,48.81,25.31,3160.778111,643.71305,413.2492976,9.748241056,1.749548833,299.9512111,299.6466694,299.8886778,304.6932048,296.1658575,250.0467,249.9921611,499.9394889,502.74235,499.3873167,500.9027111,497.4942944,498.9972278,498.8847167,63.58,4.04
8/8/2017 5:00,48.81,25.31,2854.124611,564.4904611,398.6991472,9.672824889,1.690418,299.9380556,300.2859611,299.9590333,304.6864064,296.2165024,250.0316556,250.0048778,499.0602167,500.4262889,499.4237389,498.7159611,497.6406889,500.0036611,499.3202389,63.33,4.66
8/8/2017 6:00,48.81,25.31,2952.419611,572.3017333,396.22575,9.634751278,1.736611056,299.8879278,299.5103389,299.8633278,304.6796081,296.2671474,250.0715278,250.0476611,499.9699222,500.2727056,498.7839167,532.8399333,465.4850224,502.8144333,506.2740056,62.19,4.57
8/8/2017 7:00,48.81,25.31,3162.517111,625.9354944,382.3018194,9.668499833,1.799169056,297.7361111,300.7869056,299.7627056,304.6728097,296.3177923,250.14735,250.0683889,500.6745167,499.4214222,538.8998333,612.7316556,406.8360526,501.4602778,495.6997,63.32,4.7
8/8/2017 8:00,48.81,25.31,2856.601167,612.33515,381.0419361,10.30518,1.7817135,299.6656611,300.31885,299.8837056,304.6660114,296.3684372,250.1827,250.0325722,499.2025889,500.4500556,796.677525,358.9751722,349.96555,352.5551833,346.3932,65.92,1.92
8/8/2017 9:00,48.81,25.31,3116.044111,571.3467333,381.1070722,10.41487444,1.731898222,302.3401056,299.3099278,300.1486278,304.659213,296.4190822,250.1050278,250.0801111,489.0241778,501.0003278,750.7742528,384.5974444,342.0059611,355.9671222,347.39425,65.82,1.54
8/8/2017 10:00,48.81,25.31,3736.731667,598.8163222,380.9151861,10.14686544,1.782102667,300.4192556,299.8248111,299.9671389,304.6524147,296.4697271,250.1209667,250.0747944,456.7857472,499.8056056,600.2395778,361.0169556,362.2870111,352.6379222,358.1603278,66.48,1.07
8/8/2017 11:00,48.81,25.31,2767.499775,565.5153444,380.7121361,10.04075622,1.751888056,299.9828722,299.6796167,299.9772167,304.6456163,296.520372,249.8779222,250.0672389,499.4056167,499.9366333,601.0507111,344.5820333,337.865,349.73315,344.8105056,66.51,1.34
8/8/2017 12:00,48.81,25.31,2447.891708,474.2570889,378.9091667,10.15768722,1.734302944,299.9797778,299.8297889,299.8891833,304.638818,296.571017,249.9824222,250.0045556,500.7244556,498.7863222,601.1376889,363.7772056,361.6822111,358.7118667,354.8527611,67.22,1.18
8/8/2017 13:00,48.81,25.31,1748.002438,317.4324521,379.6040455,10.01760739,1.605200732,299.9760056,299.8886167,300.0036611,304.6320196,296.6216619,250.1974389,250.0219778,773.9571786,501.6666444,834.1120987,385.5056389,237.0450786,362.9081167,348.2797306,67.18,1.06
8/8/2017 14:00,48.81,25.31,3198.616611,377.4633368,379.4466077,10.0932925,1.689915546,300.2304167,300.1423556,299.9835611,304.6252213,296.6723068,249.6442444,250.0185611,574.2084964,499.3219722,705.489968,377.8053889,284.3939436,358.2857667,342.7157556,64.86,0.91
8/8/2017 15:00,48.81,25.31,4113.084667,502.9466864,382.7385703,10.27856667,1.809483016,299.9822444,300.2287667,299.9499667,304.6184229,296.7229517,250.3737167,250.0358,536.5095667,502.2756889,639.9858344,363.0088222,359.7898611,355.1102056,366.2518222,65.69,1.02
8/8/2017 16:00,48.81,25.31,3030.3835,428.7087942,382.0263569,10.30195722,1.751145956,299.7768833,299.8624056,299.8633556,304.6116246,296.7735967,250.0083056,250.0393,528.5087194,276.3701154,638.205049,363.4366778,238.7246166,369.6584333,227.5643465,65.97,1.02
8/8/2017 17:00,48.81,25.31,3797.262939,308.1839167,381.2640725,10.10270611,1.543885,299.95135,300.0767222,299.9294444,304.6048262,296.8242416,250.0269944,250.0484389,513.7706278,477.1794596,625.9594139,348.6900278,367.6122667,350.3985556,347.6620202,66.32,0.91
8/8/2017 18:00,48.81,25.31,3743.989444,359.3624444,380.8900611,10.30442,1.643176667,299.6428556,300.0927389,299.85605,304.5980279,296.8748865,250.2045111,250.0313,500.6615944,500.3282,600.7826056,350.5667944,348.2165222,349.6326444,349.9447056,65.21,1.27
8/8/2017 19:00,48.81,25.31,3617.335667,380.9178278,380.4038648,10.18793389,1.694633611,299.9091722,300.08165,299.9177778,304.5912295,296.9255315,249.8188667,250.0430556,499.8028833,499.7076111,600.0666667,352.3078556,353.2050778,350.7560389,351.4152667,65.07,1.26
8/8/2017 20:00,48.81,25.31,2868.857222,327.3859556,377.2270784,10.08496256,1.642987778,299.8806778,299.9173389,299.9195667,304.5844312,296.9761764,250.3018333,250.0753389,500.4738889,499.7643222,599.1489889,350.4974722,350.77805,349.7920111,351.4595667,65.13,1.34
8/8/2017 21:00,48.81,25.31,3592.632667,408.7970222,379.7399207,10.01939789,1.699695444,299.8813111,299.5678,299.9300889,304.5776328,297.0268213,249.6728056,250.0246222,499.9453889,500.2867778,599.1491667,350.9345556,349.0919278,349.1621111,349.4321056,65.16,1.32
8/8/2017 22:00,48.81,25.31,3692.473944,437.1830556,381.5350056,9.980749389,1.717234056,299.8435889,300.1403,299.9682556,304.5708345,297.0774662,250.0723278,250.0429167,499.3109944,499.8306667,600.1605389,349.9085778,349.5370722,350.24235,348.8948222,65.21,1.21
8/8/2017 23:00,48.81,25.31,3264.640167,400.5672056,380.9417833,10.12968528,1.702851889,300.0505333,299.86635,299.9566667,304.5640361,297.1281112,250.0535,250.0470222,500.3488944,499.2245167,600.3879111,349.6364778,348.5362111,350.0348944,348.8348833,65.03,1.71
8/9/2017 0:00,48.81,25.31,2893.3655,381.6523778,380.3417222,10.01541,1.682862278,300.0362333,299.62315,299.9118944,304.5572378,297.1787561,249.9662722,250.0245222,499.8151944,500.0716389,600.1978278,349.9795944,350.2290056,349.5897889,349.7336556,64.17,2.06
8/9/2017 1:00,48.81,25.31,2949.851278,354.5865778,378.7023838,9.959933444,1.697273444,299.7648722,299.8740778,299.8735833,304.5504394,297.229401,250.0189833,250.01345,500.2696389,500.6271889,600.2107444,350.9574111,350.5319722,350.2909333,350.7712389,63.97,3.12
8/9/2017 2:00,48.81,25.31,2839.175778,370.3221861,376.9709704,9.943077278,1.687960333,299.8085278,299.6935917,299.9449111,304.5436411,297.280046,256.1293167,258.0065333,500.7585833,500.4022111,599.9755056,349.2335611,350.4526611,350.3231444,349.5483,64.71,2.17
8/9/2017 3:00,48.81,25.31,2961.029115,476.7913472,376.8376042,9.654069389,1.708991278,300.0985056,299.5895944,299.9057722,304.5368427,297.3306909,299.3663,299.88795,501.0729611,500.45245,605.2792222,348.7271444,348.2636944,350.6296778,349.75995,64.59,2.97
8/9/2017 4:00,48.81,25.31,3674.837343,564.6654944,381.1592417,9.791756333,1.723705278,299.9875722,299.7108,299.9119111,304.5300444,297.3813358,299.8364389,299.94395,500.0811111,500.8103333,599.4474056,350.9842278,349.8510278,351.5664833,351.6019,63.47,3.36
8/9/2017 5:00,48.81,25.31,3260.994871,487.7479833,377.5492528,9.720445278,1.708939889,299.6835556,299.99665,299.9177944,304.523246,297.4319808,300.11545,300.0065611,500.2418444,499.6381944,601.2938556,347.68565,348.6427111,349.4342667,349.1865111,63.9,2.54
8/9/2017 6:00,48.81,25.31,3311.506556,577.933,380.5252833,9.553149056,1.7382285,300.0555111,299.4253389,299.8581056,304.5164477,297.4826257,300.0935167,299.9825444,501.2234833,500.2838778,599.7061444,354.0176722,347.4845833,352.5205056,349.77535,64.33,1.97
8/9/2017 7:00,48.81,25.31,3069.752222,556.4659833,381.27815,9.4352465,1.709092111,300.0545889,300.3304222,299.9596833,304.5096493,297.5332706,300.2607444,299.9889611,499.9928611,499.5254889,599.8779333,348.9485722,347.3400111,350.0676333,349.1611333,64.20824549,2.641855956
8/9/2017 8:00,48.81,25.31,3417.901667,516.7723361,380.4433,9.598617889,1.702880056,296.7622944,297.9839667,299.7613222,304.502851,297.5839155,300.3792667,299.7501389,504.1245667,500.5087,624.2167389,353.3791333,355.5858444,351.05215,352.2274556,63.96608183,3.978144044
8/9/2017 9:00,48.81,25.31,3024.057061,479.0548473,379.4395659,9.894424056,1.718948029,300.5762111,300.0902,300.0197222,304.4960526,297.6345605,300.6854833,299.8534944,514.5884722,502.6870056,610.0065167,351.5160333,348.4179056,350.2971333,350.4771667,63.72391817,4.65
8/9/2017 10:00,48.81,25.31,3205.406417,433.8913554,378.6930894,10.34704111,1.66002236,298.8166667,299.6884111,299.8707944,304.4892542,297.6852054,299.4307444,299.9160889,766.8135778,467.2615556,775.4993389,345.0303333,350.7967778,351.2510889,347.2953722,63.48175451,3.58
8/9/2017 11:00,48.81,25.31,3255.620222,477.34415,378.3857336,10.16447833,1.706429611,298.9543833,299.9846278,299.8773167,304.4824559,297.7358503,299.4997167,300.3823111,498.96585,499.2618556,600.7485111,355.0526778,353.8855111,351.7735444,350.2843667,63.36,2.51
8/9/2017 12:00,48.81,25.31,2760.936697,553.0556389,381.0063056,10.08082944,1.709903,304.2308,299.8592611,299.9471111,304.4756575,297.7864953,299.6641444,299.8446278,505.2304778,499.0982333,605.1452222,354.4033278,308.3248917,350.4567944,349.6762333,64.63,1.86
8/9/2017 13:00,48.81,25.31,2638.953679,521.0205556,382.6836306,9.821598556,1.697025833,299.5734556,299.9124667,299.9136944,304.4688592,297.8371402,300.2986944,299.9279222,515.4714,498.0032889,601.1734944,349.7438722,351.2033056,351.0548556,349.6092556,64.23,2.32
8/9/2017 14:00,48.81,25.31,2437.321994,473.1785,378.9579002,9.676914722,1.680917111,300.2905389,299.6079556,299.9816722,304.4620608,297.8877851,300.33805,299.9022722,531.1751667,499.4945556,600.0962944,352.2099,350.6912111,351.3726778,350.3506944,65.04,2.21
8/9/2017 15:00,48.81,25.31,3824.690111,519.0955972,380.6917664,9.273094056,1.732036028,299.8026333,299.9366,299.9056389,304.4552625,297.9384301,300.1138278,299.9790389,507.2093333,499.5576167,602.1277389,350.0899556,346.8780722,351.0332889,347.1963167,64.68,2.16
8/9/2017 16:00,48.81,25.31,3413.392733,489.3441056,380.9412917,9.366623222,1.685027,299.7982611,299.7943611,299.8273889,304.4484641,297.989075,300.6589444,299.8436722,510.2178944,500.6009722,600.2629278,353.79465,353.4642889,354.1961389,354.0480167,64.95,2.6
8/9/2017 17:00,48.81,25.31,3093.167722,486.9221444,380.4033694,9.636543722,1.6944515,299.8282944,300.0465056,299.9395778,304.4416658,298.0397199,299.7014222,299.9135611,456.4780833,500.7616333,599.7292278,355.4322778,345.0396444,352.7797722,345.5681611,65.09,2.41
8/9/2017 18:00,48.81,25.31,1767.859064,421.0804389,380.7650119,9.518228833,1.663251667,299.7853778,299.9142778,299.8893167,304.4348674,298.0903648,300.3755889,299.9001833,500.5551944,502.0626611,600.5176333,349.3294333,350.2037222,349.6057333,350.1629778,65.04,2.43
8/9/2017 19:00,48.81,25.31,3000.166,468.2066222,380.2596992,9.436391778,1.701839278,299.9487833,299.7163833,299.92335,304.4280691,298.1410098,299.4297778,299.9232944,500.5412444,499.5701889,600.5126556,351.6014389,350.2527611,350.5918889,350.8608778,65.76,1.59
8/9/2017 20:00,48.81,25.31,3106.984611,481.1998,380.2770403,9.565941944,1.690296,299.9122611,299.6463056,299.8877833,304.4212707,298.1916547,299.9394667,299.9189667,500.3795944,500.3929778,598.5367,353.1153833,353.0850056,352.0706667,353.4552833,65.54,1.54
8/9/2017 21:00,48.81,25.31,2203.092917,384.4022444,379.0788803,9.542925611,1.622007889,299.8174889,299.9227333,299.9063833,304.4144724,298.2422996,300.1584,299.9290278,500.6829944,499.9783611,601.5284222,350.2253333,346.8817222,350.4526944,346.8463611,65.23,1.49
8/9/2017 22:00,48.81,25.31,2127.113339,350.4935333,379.1620921,9.534763278,1.616071556,299.7426444,300.1943444,299.9033944,304.407674,298.2929446,300.0169,299.8929,499.5121722,501.9888389,636.2528194,384.8626222,271.533401,363.0872222,277.3738204,65.17,1.56
8/9/2017 23:00,48.81,25.31,2366.842,318.5087667,379.1860064,9.453471167,1.576231083,299.8648056,299.7058167,299.9153444,304.4008757,298.3435895,299.4965556,299.8611667,500.0907611,517.1060333,639.8652417,356.0676722,219.1846588,363.7978889,345.419974,65.5,1.39
8/10/2017 0:00,48.81,25.31,2864.268167,367.9447167,379.2099207,9.586993,1.6812245,299.8702722,300.2453389,299.8305778,304.3940773,298.3942344,299.6881556,299.9143722,500.7244667,500.1811722,600.9700889,354.0546111,237.129419,349.5215167,352.4538333,64.57,1.41
8/10/2017 1:00,48.81,25.31,3682.2865,461.7483167,396.8357741,9.811601167,1.704581389,299.8827444,299.7093667,299.9403389,304.387279,298.4448794,300.3975389,299.8726111,494.3578597,499.9383444,600.4513611,347.4571889,385.0784018,350.1743222,345.5590278,65.34,1.56
8/10/2017 2:00,48.81,25.31,3324.111833,546.6500222,392.2535302,9.671217833,1.696709278,300.1071222,300.1680722,299.9108556,304.3804806,298.4955243,326.9133444,329.8639389,764.5172701,499.9533389,599.8083222,353.3278889,350.8621778,351.1506111,352.8518444,64.54,2.58
8/10/2017 3:00,48.81,25.31,2285.462833,428.76705,379.0449164,9.367417944,1.679038667,299.6025222,300.0161611,299.9331722,304.3736823,298.5461692,349.7540833,349.7579722,752.7684889,497.9439,601.7969111,351.1179167,349.3751667,350.6628,350.0647611,64.54,2.58
8/10/2017 4:00,48.81,25.31,2264.151611,426.0223444,380.1537666,9.184448167,1.681990111,299.9241167,299.0471139,299.9413278,304.3668839,298.5968141,349.2266944,349.7466333,815.9687074,499.7929389,599.4100111,349.3142,347.0436,349.5639333,348.6735333,64.54,2.58
8/10/2017 5:00,48.81,25.31,2671.006611,451.6433389,381.1808814,9.068066056,1.693304278,299.8518167,300.3458833,299.9267444,304.3600856,298.6474591,349.8820833,349.5590222,820.348291,498.9392,599.6887222,350.6227778,351.9398833,352.0732611,349.6282556,64.24,3.16
8/10/2017 6:00,48.81,25.31,3616.642722,544.4963667,380.893275,9.502021667,1.696221389,299.8745556,299.82645,299.8889722,304.3532872,298.698104,348.9856778,350.2586722,824.7278745,498.2941389,600.4678278,349.7095167,350.3489556,357.6810833,349.7930111,64.01,2.47
8/10/2017 7:00,48.81,25.31,3397.693,549.3998111,381.4377528,9.679372,1.70162,299.9929056,299.9605556,299.9346889,304.3464889,298.7487489,350.2813278,350.6866556,829.1074581,499.8688333,600.3182278,364.1746222,353.8941167,355.9485111,352.4945111,63.82046463,3.04
8/10/2017 8:00,48.81,25.31,2204.621926,449.1591833,380.146232,9.585920278,1.647840611,300.0883556,299.9012111,299.9116278,304.3396905,298.7993939,348.480525,349.2864278,833.4870416,501.2824722,605.6103833,530.8752394,350.3964333,354.7448278,350.4658,63.44348821,3.1
8/10/2017 9:00,48.81,25.31,3637.766532,490.4668556,379.2539652,9.458973056,1.679027611,299.9057333,300.0007778,299.9488,304.3328922,298.8500388,349.5958861,349.9452167,837.8666252,500.5283833,599.6778611,403.173205,346.5731111,352.91385,345.1760444,63.06651179,5.52
8/10/2017 10:00,48.81,25.31,3948.986111,622.4711667,403.5111142,9.674748111,1.693087556,299.9687056,299.5990778,299.9281944,304.3260938,298.9006837,349.8723611,348.2013667,842.2462088,499.6042,600.0681167,348.8845056,349.5858,349.5122556,349.6895944,62.68953537,4.255
8/10/2017 11:00,48.81,25.31,3741.971,630.2305722,403.1040385,10.03399761,1.693641556,299.9483556,300.1650083,299.9694278,304.3192955,298.9513286,349.5335611,350.3485778,846.6257923,500.9494889,601.7669056,353.6383167,350.9461778,353.3495222,350.92755,62.5,2.99
8/10/2017 12:00,48.81,25.31,3026.174167,519.49445,381.2814219,9.918149833,1.693461,300.1452944,300.0596722,299.8528333,304.3124971,299.0019736,349.2069972,350.6291778,851.0053759,497.5092083,511.3539333,352.7208722,349.1887944,351.1543667,349.1536444,62.76,4.14
8/10/2017 13:00,48.81,25.31,2380.548278,432.6130389,382.1402213,9.554239778,1.651512333,300.0636944,300.0141611,299.9688778,304.3056988,299.0526185,350.1307528,349.7929667,799.9131786,502.1096333,500.0211333,349.3797722,348.6275722,349.7777,347.6263333,63.4,3.8
8/10/2017 14:00,48.81,25.31,2144.814931,389.8115056,381.7122902,9.494460444,1.591492333,300.1676278,299.6373,299.9357111,304.2989004,299.1032634,349.7583889,350.3561472,500.2656722,500.3448278,499.0679722,349.7799278,350.6304833,352.3290556,350.5787889,64.12,2.62
8/10/2017 15:00,48.81,25.31,3337.709,497.5414111,381.4660166,9.507365556,1.698305111,300.0001556,299.7679056,299.9077389,304.2921021,299.1539084,350.2023667,349.4549889,500.0070389,500.0917167,500.1503111,353.7441778,351.3462111,358.3577444,350.7457222,66.11,3.03
8/10/2017 16:00,48.81,25.31,3373.977333,552.0376778,381.7180944,9.719453444,1.70530675,299.8366222,299.6182944,299.8908111,304.2853037,299.2045533,349.1571139,349.7821833,499.4351167,499.6521389,504.2777056,353.5911056,347.31635,356.6765944,348.6502444,65.28,2.18
8/10/2017 17:00,48.81,25.31,3805.759376,539.9732,380.5949556,9.855939389,1.691828667,299.8897611,299.6978944,299.8917778,304.2785054,299.2551982,349.1719361,349.7307,499.3814611,499.5356111,500.3698167,349.8986611,348.8015,349.8622,349.7158389,65.48,1.72
8/10/2017 18:00,48.81,25.31,3182.111183,387.0403056,382.9704841,9.908152222,1.590174167,299.9087944,300.21405,299.8807444,304.271707,299.3058432,349.85775,349.7259778,500.3771667,502.0027444,500.9910167,350.3410944,350.93805,353.3143722,349.8748167,65.59,1.66
8/10/2017 19:00,48.81,25.31,3517.574705,382.1736944,379.5823214,10.15286172,1.581335556,299.8456722,300.1376278,299.8418556,304.2649087,299.3564881,349.8644139,349.7371889,499.9969778,500.0042222,499.4962944,350.5634667,348.7880333,352.9336889,349.4087167,65.78,1.41
8/10/2017 20:00,48.81,25.31,3746.665569,530.2805667,381.4844861,10.08319,1.727926278,299.9349389,300.1011722,299.8603889,304.2581103,299.407133,349.1959361,349.7651722,501.4381611,501.2197278,499.8539167,361.8165556,348.7443556,364.2256111,349.7183056,65.87,1.47
8/10/2017 21:00,48.81,25.31,3335.475944,514.0206278,381.3376083,10.08910528,1.709544111,299.7414556,299.45315,299.8721889,304.251312,299.4577779,348.8372417,349.7951833,500.0983167,500.3205333,499.0994056,350.2756056,351.0411833,354.6104611,349.6692333,65.7,1.57
8/10/2017 22:00,48.81,25.31,3532.359567,491.6211667,380.6472028,9.997530556,1.701252722,299.9746778,299.2402778,299.9764,304.2445136,299.5084229,349.3259556,349.8352556,500.1071833,500.3124944,499.5871111,349.5476111,348.5831556,354.6090778,349.6973444,65.67,1.56
8/10/2017 23:00,48.81,25.31,2426.832153,417.7811333,377.8814513,10.09045944,1.656631944,299.88585,301.0721333,299.8969778,304.2377153,299.5590678,349.8602556,349.7601333,499.8804778,501.3498333,500.0686389,349.9678722,349.3619833,359.8583667,350.3867833,65.93,1.33
8/11/2017 0:00,48.81,25.31,3415.879778,418.6488611,379.633207,10.16899611,1.663304278,299.8686111,299.78365,299.9673833,304.2309169,299.6097127,349.1077639,349.7814167,500.6246056,500.23935,498.3604778,349.1002889,349.0293056,363.2547,349.8796,66.45,1.05
8/11/2017 1:00,48.81,25.31,2764.912903,419.64275,380.5478717,10.09524222,1.695735,299.8911167,299.7704222,299.90935,304.2241186,299.6603577,349.1241528,349.7968111,501.0967944,499.6869056,513.3725,378.2406778,354.0639444,370.9876278,352.6459333,64.88,2.87
8/11/2017 2:00,48.81,25.31,2726.333325,315.4782111,378.4267612,9.980268222,1.614200528,299.82685,299.9979056,299.8539056,304.2173202,299.7110026,350.3195556,349.8273889,510.6879167,501.6575167,532.0909833,351.8575389,348.6157778,357.0516167,349.5421611,64.86,1.71
8/11/2017 3:00,48.81,25.31,3097.434167,397.9470222,379.3791699,9.9297445,1.715767778,299.7180056,299.7939611,299.8447278,304.2105218,299.7616475,350.5327444,349.8359722,497.244,500.3467944,506.8552333,350.7769333,348.4094722,360.0420167,348.1707667,66.07,1.22
8/11/2017 4:00,48.81,25.31,3979.694667,472.3823,398.7382673,9.899007056,1.749198056,299.7615722,300.0732278,299.9678444,304.2037235,299.8122925,349.2822361,349.8989167,499.7459556,499.0670944,499.74925,349.7967444,349.4960444,357.4621722,349.1620778,64.87,2.29
8/11/2017 5:00,48.81,25.31,4001.685,466.0095833,417.8167119,10.12539889,1.7109905,299.9256833,299.4261667,299.9454389,304.1969251,299.8629374,349.036075,349.5194222,499.9964611,497.3052,498.7055444,349.7959389,348.7839611,358.3425111,349.3698389,65.75,1.27
8/11/2017 6:00,48.81,25.31,4291.404222,453.5645222,417.8299322,10.03876028,1.710498278,299.91205,299.3282278,299.9656722,304.1901268,299.9135823,350.3112528,350.0578556,499.4744444,499.7833833,498.7829889,354.5484111,349.9393167,356.2784222,350.9185,65.38,1.44
8/11/2017 7:00,48.81,25.31,3419.023389,510.2693611,412.6889635,9.785576889,1.697511833,299.9882,299.7301667,299.9681389,304.1833284,299.9642272,348.4231139,348.8678333,499.8446333,498.2728722,499.7139056,353.2645556,352.1264944,361.5727667,350.1214056,65.52,1.22
8/11/2017 8:00,48.81,25.31,3449.985222,386.35325,379.5987079,9.799603167,1.617480778,299.7014778,299.9709556,299.9125389,304.1765301,300.0148722,349.8480917,349.9187278,500.0878333,500.2669222,500.3129778,347.9812111,347.8458889,351.6232444,349.5077,64.67,2.0
8/11/2017 9:00,48.81,25.31,3609.964333,408.8615944,380.4872116,10.08774917,1.704246722,300.0701778,299.7625,299.9657111,304.1697317,300.0655171,350.21915,349.8313,500.0442,499.3887444,499.6617833,350.4550556,349.4814778,356.7164167,349.2910389,66.21,2.05
8/11/2017 10:00,48.81,25.31,3329.125833,470.4373778,380.8395694,10.14082222,1.71918,300.0230944,299.9339889,299.9296944,304.1629334,300.116162,349.8301444,349.8966944,500.1649833,500.6606556,499.762,350.9958056,348.96875,354.7675333,349.4394778,64.75,1.82
8/11/2017 11:00,48.81,25.31,2650.302028,382.77935,378.5296516,10.127835,1.647430111,299.8318889,299.5040944,300.0072889,304.156135,300.166807,349.7407111,349.91305,499.7062944,499.3243056,499.9633833,350.3000611,349.3428389,349.5002889,349.6315222,65.22,1.66
8/11/2017 12:00,48.81,25.31,3359.123778,481.9833889,380.7176234,9.962937944,1.737826556,300.0705222,299.4868111,299.8773833,304.1493367,300.2174519,350.0595083,349.83885,500.7337389,500.4139111,499.3153278,352.9844667,349.6116778,351.7876944,349.1161111,66.02,1.68
8/11/2017 13:00,48.81,25.31,4171.283631,502.9771889,383.7864601,10.00726606,1.710438889,300.0409944,299.5546222,299.9369056,304.1425383,300.2680968,349.9400417,349.7358444,499.7745889,498.0225,499.8459944,347.7986333,348.5201056,362.4200611,349.0869444,65.27,1.87
8/11/2017 14:00,48.81,25.31,4536.280956,581.7092167,393.1298817,10.50509306,1.734684361,299.9761389,299.8004167,300.03995,304.13574,300.3187418,349.31445,349.8715083,500.4792639,501.1658444,499.5185528,357.9738861,350.3174806,368.5622194,353.3523806,65.4,1.84
8/11/2017 15:00,48.81,25.31,4489.524306,568.3538806,402.2855477,10.58222222,1.728384389,299.9034583,299.8781472,299.9598639,304.1289416,300.3693867,348.3940972,349.8233972,499.58975,499.4683778,500.0679667,349.4213,349.7887167,361.6743139,348.0988472,65.76,1.9
8/11/2017 16:00,48.81,25.31,4183.009722,508.8517333,387.6715188,10.27825611,1.701547,299.7577889,299.8484778,299.9159333,304.1221433,300.4200316,349.5033667,349.7864778,499.8984222,498.8148389,500.1224833,366.68935,359.9204528,370.1263,354.9594083,65.39,2.02
8/11/2017 17:00,48.81,25.31,3983.040389,471.7009667,380.5642472,10.12195161,1.703213889,299.8522333,299.6571,299.8704556,304.1153449,300.4706765,349.6833278,349.7630778,499.0172222,500.9142222,499.6374944,350.68095,348.0003389,351.6409278,348.7982,67.27,1.15
8/11/2017 18:00,48.81,25.31,3367.039889,448.1840889,380.9705778,10.24790056,1.7185465,299.7737833,300.6902111,299.9208889,304.1085466,300.5213215,349.8705444,349.8082278,499.7913556,498.6457611,499.1390722,359.4967,348.0764917,359.8822778,349.1155222,66.24,1.3
8/11/2017 19:00,48.81,25.31,3972.326167,447.14595,380.8704722,10.11676444,1.698482778,299.6849056,299.36725,299.9933222,304.1017482,300.5719664,349.4604889,349.8081611,499.4327222,499.2360889,499.3385611,351.3449167,350.3918444,350.95205,350.7985944,66.63,1.01
8/11/2017 20:00,48.81,25.31,3650.464722,486.1965778,381.1049944,10.02288428,1.70346,299.7675833,299.0656778,299.9245833,304.0949499,300.6226113,349.7264833,349.8318722,499.2236944,500.8354278,499.97375,349.8685056,351.2144278,350.8870278,350.6334667,66.33,1.35
8/11/2017 21:00,48.81,25.31,3111.677722,459.1452333,380.2013217,9.877605833,1.701131389,299.9204167,299.9462778,299.9135722,304.0881515,300.6732563,348.9570389,349.797,499.9022667,499.729,501.0252833,349.9537333,348.3462167,350.3440722,350.0086167,66.05,1.29
8/11/2017 22:00,48.81,25.31,3447.412389,369.2575389,377.8327201,9.718485667,1.695178778,299.8764611,300.14365,299.9433667,304.0813532,300.7239012,350.0663417,349.7933556,500.5341778,500.1161944,499.2197333,351.2726778,347.5114722,351.6573833,348.2882389,65.55,1.97
8/11/2017 23:00,48.81,25.31,4492.225106,491.1810889,381.1462387,10.10146811,1.720583222,299.9058833,300.4591944,299.9797667,304.0745548,300.7745461,349.7662333,349.8428611,499.9782833,500.4737333,499.39055,351.3826889,350.3309667,353.9904556,350.4113333,65.82,1.07
8/12/2017 0:00,48.81,25.31,4121.245278,452.9828833,381.8862278,10.54629778,1.696261944,299.91335,299.4287944,299.9703389,304.0677565,300.825191,348.6265028,349.7760889,499.9952167,498.3027556,499.0832722,349.2410222,345.7545111,351.8853944,347.3133944,67.2,1.11
8/12/2017 1:00,48.81,25.31,4405.801278,448.9104111,381.2262806,10.49241222,1.702109,299.9300167,299.7449833,299.913,304.0609581,300.875836,350.28725,349.8387556,499.9203667,498.9890389,499.7680444,353.6963889,352.1281056,356.8888944,350.4000778,66.08,1.36
8/12/2017 2:00,48.81,25.31,3215.006833,425.8716667,380.4350667,10.10032056,1.704789333,299.9059389,300.0975778,299.9251333,304.0541598,300.9264809,349.6042667,349.8177667,499.5455833,500.8706611,500.1447056,353.9599,350.0003667,355.4924389,349.5161722,66.33,1.14
8/12/2017 3:00,48.81,25.31,3641.604167,404.2198444,380.7398417,9.93326,1.704376722,299.9113556,298.8363944,299.9822222,304.0473614,300.9771258,349.3172111,349.7720667,500.6604222,498.7517944,499.95285,353.2284333,350.1801056,354.6994833,353.1107,67.67,1.03
8/12/2017 4:00,48.81,25.31,3059.423278,366.5244667,379.3501668,10.02664644,1.692192667,299.9382056,300.0066167,299.9341833,304.0405631,301.0277708,349.6540444,349.8569722,499.7764556,500.2317444,502.1226056,366.36855,349.8114389,356.15485,350.4091444,65.84,1.02
8/12/2017 5:00,48.81,25.31,2695.140167,319.7289944,377.6563582,10.08503167,1.6978125,299.8113889,299.8411056,299.8517056,304.0337647,301.0784157,349.6903278,349.8070778,499.1031056,498.5957278,499.6623056,349.7802111,350.5692778,351.9119278,349.1683444,65.71,1.18
8/12/2017 6:00,48.81,25.31,3156.380333,388.7988083,383.4826473,9.813719389,1.725083167,300.0051111,299.6984278,299.9766167,304.0269664,301.1290606,349.5934889,349.7779167,555.3280167,457.96197,636.19705,353.9013556,350.2724944,357.0911167,350.3422556,64.58,1.25
8/12/2017 7:00,48.81,25.31,2247.273693,382.6942167,402.0943267,9.615383333,1.662428056,300.0047611,299.9626222,299.8433056,304.020168,301.1797056,350.3115778,349.8577778,501.1215444,503.9944856,502.1715111,352.495,347.55785,358.8826611,347.3177167,64.55,1.2
8/12/2017 8:00,48.81,25.31,1719.08516,272.8741583,387.2984206,9.717603056,1.587975393,299.9872944,300.0750167,299.9469556,304.0133697,301.2303505,349.5935583,349.0887889,499.8924944,499.2920556,500.2087833,351.3720333,348.2026056,351.1150722,351.7630611,65.25,1.33
8/12/2017 9:00,48.81,25.31,2330.026166,299.0045278,394.1852471,9.836758944,1.537748774,300.0730667,300.5991722,299.9647556,304.0065713,301.2809954,349.5153306,349.85275,499.6977444,499.3885167,498.3608444,344.4862333,347.0262167,351.0226778,346.2849278,63.8,1.29
8/12/2017 10:00,48.81,25.31,3156.360278,497.9428333,414.3434525,9.833586222,1.689714111,299.9029944,300.0523444,299.92225,303.999773,301.3316403,349.0295667,350.5411556,500.4796778,499.0974,499.3160389,351.8604333,350.3344889,351.4456889,350.3576778,65.11,1.51
8/12/2017 11:00,48.81,25.31,2962.406,456.1999556,391.2485987,10.01235133,1.704753556,300.1022389,298.9826111,299.9994444,303.9929746,301.3822853,349.9614722,349.6408833,501.0620222,502.2977972,499.8182222,351.2247889,349.2760944,350.4910833,348.93435,64.87,1.25
8/12/2017 12:00,48.81,25.31,2870.8675,384.7597278,382.1028766,9.982995778,1.649318722,300.0456222,300.0934389,299.9854,303.9861763,301.4329302,349.7559389,349.7697444,499.4979944,498.7166944,498.9296056,347.3174222,347.5980222,351.0532722,347.3308722,65.28,1.42
8/12/2017 13:00,48.81,25.31,3474.395944,496.3320278,407.6452798,10.22898889,1.723024389,300.0297167,297.9062028,299.8628667,303.9793779,301.4835751,349.6744222,349.79305,501.0191667,499.7443,499.4150667,349.0953167,348.8896778,351.7512222,349.5436389,64.78,2.29
8/12/2017 14:00,48.81,25.31,3451.064222,493.8556167,415.3354977,10.36841444,1.717238444,300.0644111,300.0973278,299.9291778,303.9725796,301.5342201,349.5394833,350.2954056,500.3358944,501.03435,499.7042889,348.1638722,349.4931611,352.1777,349.2526111,65.13,1.92
8/12/2017 15:00,48.81,25.31,4479.506833,476.0878389,392.6990392,10.37733278,1.706695889,299.8353222,298.7115694,299.9925,303.9657812,301.584865,349.8277833,349.8308167,499.61245,499.7194389,499.6887556,352.9317722,350.4028111,355.6823389,350.9093333,65.75,1.31
8/12/2017 16:00,48.81,25.31,3786.312667,512.5696444,380.8750611,10.28349889,1.753109444,300.0766833,295.0736556,299.9821222,303.1370581,301.3235628,341.26885,339.4342833,506.9844833,507.4399611,505.6481333,390.2952944,374.4922333,388.1883389,376.0964667,66.09,1.25
8/12/2017 17:00,48.81,25.31,3890.823333,458.5063667,381.1107139,10.39558889,1.6870365,299.8575889,249.9018389,299.9201778,299.9283722,299.9661444,299.9913556,299.9224167,550.3792056,549.5886667,549.8213,498.2376444,499.8678833,499.7301944,498.209325,65.61,0.74
8/12/2017 18:00,48.81,25.31,3507.572389,430.8473111,379.3436667,10.29106056,1.700893778,299.7887056,249.8687833,299.8597222,299.9267722,300.4779056,299.5803778,287.7600111,549.4829556,548.9232833,549.97275,516.0920722,517.9807333,511.2888722,513.5630667,66.57,0.6
8/12/2017 19:00,48.81,25.31,2975.124778,393.3776903,381.8028514,10.0329165,1.691862208,299.73975,250.0362833,299.9232111,299.9220833,302.1095234,299.7799778,250.0081444,556.2948667,553.4362056,560.6448083,562.1733889,550.1751389,552.5970444,551.6155944,66.78,0.75
8/12/2017 20:00,48.81,25.31,3337.936389,310.9827236,379.7610375,9.949485833,1.633919597,299.9220667,250.3707,299.9515778,299.9455056,301.7023958,299.8384222,250.0750222,652.4505667,546.8397889,754.9214501,545.1415944,548.1242167,550.1508333,546.983675,65.68,1.15
8/12/2017 21:00,48.81,25.31,3434.437,344.1315444,378.7378985,10.10734222,1.694936222,299.7473611,250.05625,299.8781222,299.9576944,301.2952682,300.0770611,250.0583944,550.2763444,550.2651167,549.7740333,554.25745,549.3583222,549.6207556,553.4948111,67.19,1.45
8/12/2017 22:00,48.81,25.31,3774.957111,473.91955,380.249032,10.18191222,1.721687056,299.9699444,250.5226944,299.87275,299.8998944,300.8881407,300.1417,250.0569389,550.5632278,549.5666333,549.8312611,549.3578444,548.02265,549.9629333,550.7802111,66.21,1.59
8/12/2017 23:00,48.81,25.31,2908.948667,407.8447813,378.962132,9.885678167,1.666775504,299.9898778,249.9302167,299.9310833,299.9181556,300.4810131,299.8606833,250.0524667,550.0375389,550.0982389,550.8462889,550.2385333,551.0331556,550.4799944,549.5873167,65.64,1.44
8/13/2017 0:00,48.81,25.31,2936.6025,365.2995409,378.0034208,9.878796833,1.679570829,299.8995333,249.7192222,299.9357333,299.9116667,300.0738855,299.7570722,250.1481222,608.30795,550.7706,714.9455778,549.46595,547.7281556,549.1145389,548.5388278,66.04,1.43
8/13/2017 1:00,48.81,25.31,2913.066333,438.6904611,381.2498917,10.12929556,1.721284833,299.7292056,250.2175944,299.9690889,299.8753778,299.6667579,300.1173833,250.0393278,549.6773222,550.3310333,550.2512278,552.3338222,552.0434389,550.0359833,552.01115,66.34,1.17
8/13/2017 2:00,48.81,25.31,3145.594056,328.6944778,380.1034363,9.903610167,1.650903111,299.79345,249.9210889,299.9930056,299.9170389,299.2596303,300.0633,250.0489,550.0941944,550.4222333,549.5153889,549.9644,548.3924722,550.0050333,549.9865389,66.03,1.16
8/13/2017 3:00,48.81,25.31,3659.056278,313.5257,380.0276181,9.775844611,1.6746025,300.1060111,249.7032444,299.9557278,299.9203556,298.8525027,299.9448,250.0423,550.2782667,550.1174833,549.6018222,550.9583444,552.4495556,549.4442278,551.3809444,67.05,1.3
8/13/2017 4:00,48.81,25.31,4191.719889,371.9218222,380.7836123,10.21751278,1.699490722,300.0109722,251.2089,299.8955278,299.8914667,298.4453751,299.8831,250.0108778,549.6212111,549.7072222,550.3031389,564.2647515,555.8503889,549.2685722,553.8049389,64.9,1.88
8/13/2017 5:00,48.81,25.31,4253.372722,371.4295556,380.9524556,10.25912944,1.680055056,299.9748222,250.0411056,299.9954722,299.9382,298.0382476,299.913,250.0396278,550.54005,549.8632333,550.3744722,556.7251569,542.7237556,549.3376278,546.8867778,66.25,1.69
8/13/2017 6:00,48.81,25.31,3222.504611,360.0159722,381.0018922,9.964994667,1.686735444,299.8755,250.2721167,299.9302278,299.9001889,297.63112,299.9106111,250.0582389,550.1027667,550.9389833,550.5783222,549.3940889,549.1464667,549.4142556,548.7397889,63.73,2.82
8/13/2017 7:00,48.81,25.31,4036.734278,457.2186444,392.7840994,9.884760222,1.685172833,300.1227167,250.0377667,299.9835667,299.9428111,297.2239924,300.0297889,250.0609333,549.3399944,549.7597333,549.4323778,551.1136444,549.0349,549.754,549.8888667,64.49,2.44
8/13/2017 8:00,48.81,25.31,4513.086264,582.1897994,410.5695537,10.14990078,1.712180556,299.9589778,250.2263833,299.9984667,299.9914333,296.8168648,300.18775,250.1176056,549.7975389,549.2224056,549.8486667,547.8048389,545.1964556,549.8821556,549.3031889,63.21,2.95
8/13/2017 9:00,48.81,25.31,2717.947186,637.0822478,413.7193102,10.30394389,1.698617167,300.1304944,249.7347611,299.9691,299.8488,296.4097372,299.9617056,250.0736,550.06125,549.81185,550.3502611,551.23165,548.1743833,549.5266611,550.4583333,64.04,2.95
8/13/2017 10:00,48.81,25.31,5391.033826,544.4807444,407.2338639,10.00771344,1.648502778,299.92375,249.9492333,299.9461944,299.9516167,296.0026096,299.8403278,250.0883833,549.5555167,549.1800833,549.68275,547.9721333,548.7124833,548.9917889,549.0714722,64.2,2.85
8/13/2017 11:00,48.81,25.31,5831.856979,565.7753944,397.7186444,9.994645389,1.691249444,299.8936722,249.7716222,299.9574111,299.8938556,295.5954821,299.9075167,250.04315,550.4779056,550.7841611,549.5493389,551.2360778,551.14745,550.5877167,551.52525,64.0,2.59
8/13/2017 12:00,48.81,25.31,6117.159461,579.1684944,400.1084972,9.873288222,1.704067389,300.0655111,249.6523222,299.9129111,299.85535,295.1883545,299.9317333,250.0511389,549.8982944,549.9556,550.3675111,549.5887222,548.5532389,549.2598722,549.6101278,65.02,2.47
8/13/2017 13:00,48.81,25.31,6093.483844,598.5948639,399.7231833,10.03806389,1.677347389,299.9574111,250.3890222,299.9649222,299.9900806,294.7812269,299.9443389,250.1310444,549.8656111,549.9297111,548.6057722,546.6800889,547.3155778,547.8448333,547.2749167,64.35,2.49
8/13/2017 14:00,48.81,25.31,6189.930171,501.1203833,393.2329071,10.48085833,1.676277333,300.1069833,249.3430556,299.9118333,299.9269667,294.3740993,299.9487611,250.0425111,549.9693722,549.7066278,549.5084611,546.5195,551.7831833,550.3800389,548.2804278,64.46,2.64
8/13/2017 15:00,48.81,25.31,5917.560416,585.0650722,392.9151151,10.31126222,1.7347155,299.7287389,249.9098,299.8811556,299.9881333,293.9669717,299.9213,250.04315,549.8837667,550.51375,550.4382222,553.9427778,548.8983667,550.0733722,551.6972833,64.72,2.72
8/13/2017 16:00,48.81,25.31,3562.198524,539.58345,380.6046611,10.32182167,1.697117556,299.9487,251.2710833,299.9271778,299.7879444,293.5598441,299.8351667,250.0575556,549.8757722,550.34685,550.5493444,543.004425,550.9436333,551.0991611,548.3502278,65.28,2.65
8/13/2017 17:00,48.81,25.31,3655.844889,418.1890583,378.9944166,10.09382922,1.627772111,299.5947222,250.0615167,299.9332667,299.8932222,293.1527166,299.8722222,249.9811778,583.5722694,550.3627167,629.7587389,549.7487278,550.9226278,550.5431389,548.74655,65.09,1.79
8/13/2017 18:00,48.81,25.31,4733.536667,559.4586778,382.1252444,10.06941906,1.715294167,300.0529056,292.0561083,299.9150222,299.9126889,298.9043737,299.8891056,293.4668111,519.1634,519.9377667,519.3877056,444.0918944,424.7716667,423.4403889,425.3392556,65.57,1.69
8/13/2017 19:00,48.81,25.31,3222.131667,536.7558722,380.7295028,10.39745778,1.707693,299.8567,299.6939278,299.9955444,299.9625944,299.9879444,299.9538556,299.9296278,499.4783444,500.0769778,500.2674889,429.5325167,393.3590889,402.0550444,397.0171167,65.99,1.94
8/13/2017 20:00,48.81,25.31,3562.441889,522.5591778,381.0808361,9.921707611,1.700866944,299.8227889,299.6579722,299.8680056,299.8996167,299.9068,299.8882222,299.88455,499.6935833,500.0164222,499.8409222,398.7768889,400.6641333,402.4630833,399.3131111,65.12,1.7
8/13/2017 21:00,48.81,25.31,3853.217111,500.7967444,381.3992222,9.674086611,1.707377111,299.7520111,298.4866,299.9995444,299.8731056,299.96865,299.8583667,299.9976333,500.5714167,497.1474556,498.9987833,399.7502944,398.50585,401.5921,400.4529444,66.19,2.04
