date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
8/13/2017 22:00,48.81,25.31,4037.478667,476.0641167,381.4088917,10.08558467,1.703076889,299.6179222,299.3435972,299.8805833,299.8980333,299.8371889,299.8179,299.9205889,500.3595667,499.6540833,500.28425,400.9765667,399.6152667,400.9317278,399.6443611,65.74,1.41
8/13/2017 23:00,48.81,25.31,3020.078667,449.2915778,380.4030903,9.985466667,1.687277111,299.8754667,299.9491833,299.9537444,299.9941111,300.0442722,299.9536667,299.9241611,500.5402833,500.6966611,499.2748556,411.2991444,392.2785278,399.6598222,397.3331389,65.77,1.61
8/14/2017 0:00,48.81,25.31,2587.951389,398.4635944,378.1641292,9.814029778,1.702557833,300.0391,300.1036222,299.9695778,299.89945,299.9940389,299.9437944,299.94725,499.89715,498.6046556,499.9259444,402.2650611,403.7685889,399.7527944,402.3325222,66.2,1.39
8/14/2017 1:00,48.81,25.31,2639.38193,424.2260444,381.2355083,9.922776444,1.703173333,299.8144778,299.6476444,299.8702389,299.9474833,299.8879833,299.9047889,299.9225167,500.0298,501.140275,499.9405111,401.2232889,394.8222389,398.54315,396.2601722,66.24,1.28
8/14/2017 2:00,48.81,25.31,2809.287486,406.5121333,381.3396083,10.09964506,1.703777556,299.9650722,299.7139667,299.8922833,299.9554444,299.9377611,299.9350611,299.9761611,499.3394611,498.0690389,498.929,400.7847167,397.9667222,397.7010611,399.8245889,66.36,1.21
8/14/2017 3:00,48.81,25.31,2802.427944,392.97405,381.0825139,9.824300444,1.705667167,300.0592722,299.7932556,299.9168722,299.8646556,299.9414056,299.9305611,299.8803444,500.3058222,499.9300667,499.8337889,398.36175,399.2270056,398.2726278,398.3204278,66.38,1.25
8/14/2017 4:00,48.81,25.31,2862.256567,364.8682833,380.2218972,9.997326611,1.696027667,299.9094722,298.9578472,299.9664389,299.9185056,299.9331667,299.97995,299.91145,499.9519333,499.5407444,499.2883,401.2127667,399.4645667,398.7552667,401.5180667,66.15,1.08
8/14/2017 5:00,48.81,25.31,2910.230556,380.6096333,380.498475,10.08382056,1.6983385,299.8823833,299.9822889,299.9351333,299.9507444,299.9757333,299.9215222,299.9157556,499.8916,499.3644833,499.0649389,400.1274667,401.8120667,395.4088167,400.8896,65.34,1.11
8/14/2017 6:00,48.81,25.31,2700.75,352.7456,379.015125,9.748807222,1.698073833,299.8663278,299.511425,299.9126611,299.9338611,300.08905,299.9253611,299.9108389,499.4069056,500.0013222,499.7385778,400.2393778,401.7695056,397.6288944,399.7649389,66.91,1.07
8/14/2017 7:00,48.81,25.31,3310.729333,422.1715333,389.9005985,9.888275667,1.704100556,300.0497222,299.9061833,299.9351556,299.9457111,299.9619278,300.0734222,299.9407611,500.1126556,497.7359778,499.06835,395.2976556,396.0219556,397.7159,398.5723111,65.23,1.07
8/14/2017 8:00,48.81,25.31,2579.279944,451.8797056,391.1010946,10.08390167,1.699915667,300.1952667,300.0123333,299.9276944,299.8704389,299.9742944,300.1259278,299.9847167,500.7595389,499.5375667,500.9754833,403.6999,399.9928444,400.1386167,401.11115,65.71,1.15
8/14/2017 9:00,48.81,25.31,2519.194056,416.2893667,380.0962319,9.893873056,1.6918885,300.0753944,300.1658,299.9599889,300.0074333,299.9288278,299.9579056,299.9359278,500.7035167,500.4290667,499.6605,396.27245,397.0646667,399.3100944,397.1863444,64.38,1.52
8/14/2017 10:00,48.81,25.31,2399.496268,411.8485778,381.2534241,9.882996722,1.702042667,300.0884,299.8884167,299.8358944,299.9255722,299.95125,299.9090611,299.99255,499.8479833,498.2897222,499.8547611,400.4712389,397.3242333,400.1046833,399.9156222,63.79,2.38
8/14/2017 11:00,48.81,25.31,3064.588086,334.9638167,380.0858971,9.7724505,1.691790556,300.1265889,299.3157389,299.9158667,300.013675,299.9200389,299.8890167,299.90965,500.3294111,499.0099056,499.6064833,403.0294056,401.6604889,399.5685611,401.6357111,65.42,1.54
8/14/2017 12:00,48.81,25.31,2890.280722,422.3865944,378.4109594,9.990508556,1.697973222,299.9329833,300.2448111,299.9157111,300.0147,299.9295667,299.9445389,299.88295,500.1042778,499.8428778,498.1236833,392.5762111,397.9106667,400.4684556,396.1551778,65.67,1.35
8/14/2017 13:00,48.81,25.31,2693.894167,470.734,380.6328389,10.055855,1.697097333,299.9090611,299.7558111,299.9749222,299.9810056,299.9166389,299.9859833,299.9270278,500.5295556,500.6876722,500.2759889,398.6783278,400.4323944,401.0771611,399.14365,65.3,1.48
8/14/2017 14:00,48.81,25.31,2815.909139,441.2995667,381.4557924,10.19864056,1.696358306,300.1823444,299.1250139,299.9095972,299.8739056,299.9463111,299.9325056,299.9309694,500.2097083,498.83585,498.9731083,405.1133972,398.8970139,399.5875778,401.9641139,65.3,1.42
8/14/2017 15:00,48.81,25.31,2378.622261,375.5047444,380.9021465,10.13320767,1.687691167,299.9048194,299.7627722,299.84305,299.9801639,299.9299333,299.8815083,299.9060444,499.9545139,500.4744194,499.4307278,399.9468528,400.8352889,398.5017444,400.8953139,65.51,1.57
8/14/2017 16:00,48.81,25.31,2856.1602,376.8551889,377.7326498,9.581711,1.704218611,299.8557667,297.9418278,299.9357667,300.7555232,300.8283932,310.3362222,311.9425694,499.2866,500.3280222,500.3243611,387.4115583,389.1145,387.5826944,388.5135167,64.67,1.86
8/14/2017 17:00,48.81,25.31,2564.164347,383.0978528,378.4672927,9.586312167,1.690728722,299.8300778,299.0678333,299.9812556,303.9983756,304.9012593,349.1213056,349.7297278,499.8871333,500.4373889,501.8784444,355.1183778,511.1491333,359.0772444,352.5292333,65.01,2.61
8/14/2017 18:00,48.81,25.31,3162.166278,417.9445556,380.6076409,9.653946056,1.724359167,299.8097556,299.2721722,299.9823889,303.9790906,306.6479259,349.6132389,349.8315722,499.9691444,498.9285556,498.7524833,363.2237056,546.5556,349.7406389,348.9760722,64.98,2.64
8/14/2017 19:00,48.81,25.31,2696.512644,450.6900833,382.4573028,9.904530667,1.718493444,299.8955222,301.3836833,299.9419222,303.9598056,307.009708,349.8211333,349.8278944,571.6347056,569.6613278,580.2597,537.1526778,510.5813833,494.9286611,485.5706056,65.14,2.28
8/14/2017 20:00,48.81,25.31,3144.758189,482.3259389,381.7930185,9.937205111,1.737568889,299.9657278,299.6156778,299.9714889,303.9405207,303.543935,349.4445389,349.7913167,600.0470167,599.6618333,600.1424722,604.8101556,501.9272778,550.1963722,550.30845,65.21,2.21
8/14/2017 21:00,48.81,25.31,3929.130111,494.7424278,381.6092176,9.784131222,1.736155,299.8612611,297.0113139,299.9020889,303.9212357,299.855735,349.8421,349.7816389,548.0507889,501.4160889,502.2290167,404.2970778,405.5006556,397.2282889,403.5666167,65.21,2.21
8/14/2017 22:00,48.81,25.31,3308.775333,461.1666278,381.1954611,10.03757344,1.706505167,299.9069111,299.96165,299.9527889,303.9019507,296.167535,349.9338222,349.8132667,550.0572111,500.2479444,499.38035,454.1234253,398.1611333,404.1186944,399.1999389,65.21,2.21
8/14/2017 23:00,48.81,25.31,3522.851333,433.9254889,380.51135,10.14392222,1.703272944,299.7741611,300.3797,299.8837889,303.8826657,292.479335,349.8542556,349.7825444,549.6932,499.7080444,499.1915556,433.1499997,395.4831111,399.8049333,395.1967778,65.21,2.21
8/15/2017 0:00,48.81,25.31,3666.415,417.49975,380.7019611,9.997699722,1.710917,299.9290111,300.4351556,299.9103222,303.8633808,296.9544874,349.2605222,349.79985,550.1905833,500.2738278,499.9138944,475.1799056,459.2386833,510.9655111,399.40795,65.21,2.21
8/15/2017 1:00,56.35,15.05,3491.822,382.4714611,378.7482995,9.828861333,1.696961333,299.9333056,299.7678056,299.9228167,303.8440958,299.9520889,349.6291111,349.7996056,516.3147444,500.5131556,500.3805167,500.3960167,499.9023222,549.52095,399.8114889,65.21,2.21
8/15/2017 2:00,56.35,15.05,3757.2435,384.7346889,380.2355338,9.972327167,1.720489333,299.9668056,298.0045917,299.9273667,303.8248108,299.9735722,349.7550111,349.7832222,500.6993611,499.7751556,499.7273333,511.0565361,509.7621111,549.4917222,404.6184278,65.21,2.21
8/15/2017 3:00,56.35,15.05,4044.641667,360.8628278,380.837625,9.959000111,1.672286,299.7824,299.9121833,300.0230722,303.8055259,299.9903,349.3114944,349.7638944,499.8317722,504.2943889,499.9235111,558.4110861,497.7755722,544.1799833,431.7486167,65.21,2.21
8/15/2017 4:00,56.35,15.05,4175.378944,382.7281667,382.4778417,10.20319444,1.708599583,299.9544,299.6195556,299.9648,303.7862409,299.8043444,349.2854,349.78925,516.6224889,508.4792278,554.6500278,503.8872389,497.2862167,494.45595,495.7576611,65.21,2.21
8/15/2017 5:00,56.35,15.05,3963.377889,384.2166333,380.79525,10.10506944,1.705601111,299.8943722,298.8699111,299.9212444,303.7669559,299.9647667,349.5496611,349.8321889,498.5639167,499.4986111,499.3002778,500.9960278,499.4843333,485.6088444,501.2128333,65.21,2.21
8/15/2017 6:00,56.35,15.05,3894.752056,385.5178111,381.4100694,9.965261944,1.705999056,299.8318056,299.5857556,299.9492667,303.7476709,299.9877,349.4434167,349.8270889,498.9269889,500.1282778,500.3411833,499.99435,496.6637056,481.2251167,499.5496944,65.21,2.21
8/15/2017 7:00,56.2,13.03,3707.055056,530.6937,407.9846667,9.802491333,1.702561111,299.9731111,298.4705778,299.8362222,303.728386,299.9569778,349.3984611,349.7773944,500.2214944,500.46125,499.6152667,498.7030667,503.8315639,487.5839,497.8511,65.21,2.21
8/15/2017 8:00,56.2,13.03,3654.454389,601.6149389,415.9355528,9.982930778,1.692978222,299.8339167,299.2767889,299.9168444,303.709101,299.9697167,349.7134056,349.8130278,500.4814056,499.6178778,499.8703222,500.9506111,498.6974,491.9690222,501.82005,65.21,2.21
8/15/2017 9:00,56.2,13.03,2828.329333,500.2677722,386.4454389,9.698687889,1.639555833,299.8545611,299.9473444,299.9160833,303.689816,299.9658444,350.5788111,349.8205389,500.2612222,498.7019389,499.5019278,500.8457056,499.1845667,487.96495,502.0460722,64.87,1.71
8/15/2017 10:00,56.2,13.03,2944.676,580.6723556,401.4613083,9.369882556,1.703360278,299.9000889,298.3527722,299.9628667,303.6705311,300.0178222,349.4317917,349.8515778,499.2607111,499.2121667,499.8939167,500.7887333,497.3259944,493.7646833,499.8534611,65.27,1.42
8/15/2017 11:00,56.2,13.03,3409.344222,611.4927444,416.2997829,9.360051611,1.716141,300.1118722,298.6859333,299.8929389,303.6512461,299.9928833,350.1162444,349.8485778,499.1427167,500.0604556,499.6354722,501.3539444,501.3836944,496.6780278,499.0348222,65.5,1.47
8/15/2017 12:00,56.2,13.03,3381.532111,560.7085833,406.9339282,9.666334833,1.692732556,299.9981111,299.3941056,299.8833556,303.6319611,299.8437306,349.9781639,349.4496028,499.9065444,499.8635,499.9429417,500.2242222,497.0117056,492.5794306,500.4515667,64.75,1.66
8/15/2017 13:00,56.2,13.03,2483.357091,447.0626778,387.337878,9.475979278,1.626455241,300.0000667,299.8425111,299.9304111,303.6126762,299.9464222,349.7417333,348.1491611,500.5702889,499.18265,499.5904444,501.7011722,497.3369722,489.0453556,500.0444889,65.28,1.59
8/15/2017 14:00,56.2,13.03,2584.331422,313.6381667,379.4604081,9.392753444,1.545416342,300.0927611,298.4490944,299.9174,303.5933912,299.9447222,349.1135611,349.2161667,498.9723,500.1852833,499.3822667,496.4647333,499.1312444,491.0730444,498.5203944,64.79,1.68
8/15/2017 15:00,56.2,13.03,3049.356889,485.1727944,400.7630356,9.6360865,1.6959765,299.9052389,299.2263667,299.8487333,303.5741062,299.9553389,349.9215944,349.7966944,500.3497722,499.8386,500.0858222,503.3306444,501.1460667,488.5922722,500.9710778,65.17,1.8
8/15/2017 16:00,54.91,14.99,2955.637944,499.3909444,409.9694589,9.789638944,1.715282222,299.8114722,300.0188889,299.8740111,303.5548212,299.9768889,350.5441667,349.7685333,499.6532333,499.6867611,498.8942333,511.781084,507.6281,489.4849667,502.1067389,65.75,2.56
8/15/2017 17:00,54.91,14.99,2748.544111,342.0624333,379.0656157,10.11046194,1.628032444,299.7066889,299.7844333,299.9918167,303.5355363,299.9091667,350.0280333,349.8200611,500.7896222,499.7412333,499.7965389,536.7655494,497.3380222,502.4813,498.53135,64.83,1.96
8/15/2017 18:00,54.91,14.99,2857.676111,382.3247333,378.2374149,9.925839056,1.711526167,299.9045611,298.4954583,299.9481444,303.5162513,299.9103889,349.6940333,349.8218056,500.1157167,499.6198556,499.7436111,500.8646,497.5852111,501.2033889,498.6745111,64.45,1.72
8/15/2017 19:00,54.91,14.99,2752.497333,412.9045889,380.549125,9.930892,1.695224778,299.8028778,301.85055,299.9243778,303.4969663,299.8777722,349.4173278,349.7553611,499.9498167,500.53105,499.2819611,500.7425056,499.9131,498.0744722,499.2769833,63.91,2.47
8/15/2017 20:00,54.91,14.99,2758.238056,354.6599611,378.3937722,10.05063072,1.668550167,299.9245944,300.0741833,299.9186,303.4776814,299.9407722,350.4849833,349.7226833,499.8706444,499.6765167,499.7729278,501.6028278,501.6042944,500.7678889,499.0648222,64.14,2.28
8/15/2017 21:00,54.91,14.99,2698.703408,394.5714056,380.442975,10.01606928,1.688996889,299.8002556,298.4399056,299.9265278,303.4583964,299.8612056,349.8238194,349.8179333,500.0347,500.15795,499.6475556,502.4258111,498.0403361,495.3393111,499.9599833,64.48,2.74
8/15/2017 22:00,54.91,14.99,2757.435361,550.5544111,380.9111944,9.762307944,1.724345222,300.0164389,299.4811778,299.8982167,303.4391114,299.8361778,349.9704056,349.8392667,500.2457167,500.3228833,499.9496611,626.8685167,495.5302833,499.5134333,500.5078278,64.22,1.46
8/15/2017 23:00,54.91,14.99,4002.863944,500.3860611,402.8680008,9.727607389,1.707315,299.7918944,299.0235278,299.8767778,303.4198264,299.9368778,349.8933389,349.7589278,500.0922833,500.5045611,499.2563,500.0823,503.2536056,491.7799278,497.3964167,64.04,1.41
8/16/2017 0:00,54.91,14.99,3964.449494,506.9528556,416.0942742,10.08760511,1.711382556,299.7291111,300.4822583,299.8325667,303.4005415,300.02505,350.0777556,349.8111111,500.1610333,499.5367667,499.3483667,499.7927111,497.0890833,518.9574333,500.8506889,65.74,1.59
8/16/2017 1:00,49.68,24.04,3340.315056,535.8214667,413.4697807,9.963054278,1.741584167,299.9127778,300.3583778,299.97805,303.3812565,299.7341182,342.6279917,349.8586,499.8383944,500.5734389,500.153,503.7105722,512.6258167,508.8623333,499.36145,64.2,3.74
8/16/2017 2:00,49.68,24.04,2740.168633,475.0102667,407.3483798,9.7572935,1.699489167,299.9397222,299.7493833,299.9914444,303.3619715,298.5153462,251.1501278,349.8218222,500.1079056,500.6902667,498.7038,501.4329778,598.0683833,599.6957222,499.7708,65.39,1.33
8/16/2017 3:00,49.68,24.04,3251.086233,535.2221833,402.1005903,9.724701111,1.722683806,298.7247278,298.6279167,299.8583667,303.3426866,298.0779636,249.9096278,349.7724944,500.4340056,500.9164278,523.3023667,517.0295861,604.3738278,600.06055,502.5036778,65.11,2.06
8/16/2017 4:00,49.68,24.04,2295.070306,597.1931333,413.3962492,9.932117667,1.694387778,299.3926167,299.5263944,299.9007056,303.3234016,297.6405811,250.23695,349.7900778,482.5172556,480.56795,527.40215,463.7115333,492.2475167,412.3985167,402.0674722,64.63,2.19
8/16/2017 5:00,49.68,24.04,2745.697167,548.9005278,401.7328222,9.793460556,1.703608611,301.5225333,299.7288389,300.0900833,303.3041166,297.2031985,250.34855,349.8366389,499.0700222,499.6908222,635.2039222,403.6135444,593.5630333,412.1679111,398.8908889,64.18,3.37
8/16/2017 6:00,49.68,24.04,3767.851167,531.6028167,387.5466583,9.621641,1.728733,299.9185722,299.36325,299.8345222,303.2848317,296.765816,250.2681333,349.7337667,500.23415,500.0114333,600.1530389,400.5177389,600.4753278,538.0184444,399.39275,65.4,1.55
8/16/2017 7:00,52.12,21.39,3311.688378,549.1826722,387.6699221,9.789052556,1.689726278,300.0638611,300.05015,299.9194778,303.2655467,296.3284334,250.1577667,349.8108444,499.9828667,500.1967944,600.1835556,399.5101944,596.6800722,549.7415556,399.13535,64.98,1.57
8/16/2017 8:00,52.12,21.39,2542.350556,427.6640833,377.0403701,9.967234278,1.658176333,300.1323833,299.7100833,299.8847667,303.2462617,295.8910509,250.0297,350.39455,499.8455167,500.2755778,599.7220278,400.3183389,600.4991278,550.2269778,400.8127611,65.27,1.49
8/16/2017 9:00,52.12,21.39,2593.817167,443.0028333,377.4326299,9.844188667,1.702688056,299.6872722,299.9782722,299.9163722,303.2269767,295.4536683,250.1190111,350.26855,499.8520278,501.0071056,600.2799556,400.1473111,600.5923722,545.9621722,400.0909389,65.27,1.35
8/16/2017 10:00,52.12,21.39,3695.953333,541.4001222,389.6933154,9.849912722,1.730223611,299.9806556,299.8549889,299.9579444,303.2076918,295.0162858,250.3369222,349.8172722,499.4380889,499.6147944,599.3567222,399.76895,597.1239833,541.3414722,398.8407611,65.88,1.16
8/16/2017 11:00,52.12,21.39,3068.606111,494.4856889,404.0177992,10.03137,1.684095833,300.0098111,300.3155,300.0028944,303.1884068,294.5789032,250.5771444,349.7918833,499.8832778,500.3016667,600.9653833,400.9990333,598.0303444,543.9959556,399.8193111,65.13,1.24
8/16/2017 12:00,52.12,21.39,2885.917,367.3727944,377.2374209,9.984514556,1.680728556,299.9854556,299.7242333,299.94415,303.1691218,294.1415207,250.2953111,349.8164222,500.0224444,501.2118889,600.1790056,400.5383667,601.3026611,549.80965,401.5308667,65.35,1.17
8/16/2017 13:00,52.12,21.39,2859.64,452.9873167,389.4086652,9.821145556,1.7116415,299.8095,298.9007222,299.9060167,303.1498369,293.7041381,250.3177389,349.8137722,499.4968667,499.0910889,599.8106167,398.7944444,601.3876722,548.2298278,399.9238778,66.26,1.49
8/16/2017 14:00,52.12,21.39,3009.634722,426.8225389,397.9629355,9.938786167,1.678704444,299.8987333,300.1712889,299.8751056,303.1305519,293.2667556,249.7867833,349.8307,500.5108889,500.92095,599.9551167,403.2039944,598.5084889,543.8411222,400.0554667,65.02,1.37
8/16/2017 15:00,52.12,21.39,3151.466889,419.0967778,397.9264371,9.855689833,1.711134778,299.8658556,299.7800056,299.8767056,303.1112669,292.829373,249.8306333,349.8128278,500.2860722,500.4160056,600.6491389,401.8804389,596.3675889,548.2868056,399.4871667,65.79,1.14
8/16/2017 16:00,55.53,13.32,3065.2975,476.2258111,416.3885453,9.764733667,1.708615333,299.7894222,299.3223444,300.0018722,302.3084228,294.1748165,259.5026167,338.9575222,499.7007389,500.0785389,600.7971722,397.5948389,560.2731778,524.7767389,398.9383889,65.17,1.72
8/16/2017 17:00,55.53,13.32,2880.250722,557.2083444,401.4949845,10.04953811,1.702938889,300.0100944,300.3464556,299.9539,299.9091444,299.9034278,299.4095944,299.9595222,499.6416667,500.06815,600.2083944,403.3278444,400.9595222,416.9372278,401.9793944,65.87,1.35
8/16/2017 18:00,55.53,13.32,3390.248333,594.0931806,414.2529863,9.943818611,1.727776111,299.7563,299.8845278,299.8954111,299.8996444,300.0827944,299.8455944,299.9289833,499.2686833,500.8855222,600.72135,420.6274778,401.8235,428.6789944,401.2011,65.44,1.68
8/16/2017 19:00,55.53,13.32,3552.427056,512.5914056,407.391683,10.02672361,1.696897389,299.8802222,299.62275,299.9270611,299.8167389,299.8829278,300.0164833,299.9067889,500.2088778,500.2992611,600.7538167,401.16585,402.8221833,409.8784778,400.1248889,64.64,2.06
8/16/2017 20:00,55.53,13.32,3355.722667,467.6075222,383.8548848,10.29818222,1.702674944,299.8381722,299.7709944,299.9503611,299.8765111,300.1196056,299.9175278,299.9459833,499.89275,499.8665278,600.2782389,402.249,399.5439722,419.4528778,399.6727778,64.61,1.51
8/16/2017 21:00,55.53,13.32,3049.637222,414.0125444,377.6482034,10.15906889,1.673519389,299.8671278,300.0390556,299.8623222,299.8996333,299.9096611,300.1438389,299.8981889,584.6232306,533.7112083,734.9781944,419.6378611,403.6856111,434.4882444,400.8693222,65.11,1.9
8/16/2017 22:00,55.53,13.32,3012.889889,350.4614333,377.9207239,10.36936944,1.623750444,299.8477,299.9628056,299.8402444,299.9292444,299.9175389,299.7001,299.9191722,512.3027389,500.3538333,639.5609806,411.5316111,394.2610278,419.5117778,398.4955889,64.74,2.1
8/16/2017 23:00,55.53,13.32,2949.892833,348.6114167,378.6913403,10.29323778,1.670720722,299.8946111,299.2034833,299.8815222,299.8975778,299.9357889,299.8363111,299.9020722,500.7870167,500.9569944,603.1589944,422.7650889,400.4418056,413.0218333,398.1979944,65.35,1.13
8/17/2017 0:00,55.53,13.32,2609.058556,306.7450167,379.4619566,10.34965167,1.622015278,299.9377778,299.7888556,299.9136833,299.9543056,300.0240556,299.8365722,299.9133556,498.87475,499.6590722,602.3396333,401.1694056,399.2373278,403.74705,401.2842944,65.13,1.13
8/17/2017 1:00,55.53,13.32,2621.3789,316.8678972,380.232573,10.17951944,1.633070806,300.0783167,300.0972611,299.9615,299.9398778,299.8157,299.9556611,299.9860278,805.8412972,503.8561111,855.4612687,405.4306056,400.4172611,403.3615611,399.0255444,65.55,1.26
8/17/2017 2:00,55.53,13.32,2394.681765,325.6657778,381.0031894,10.24013944,1.694854722,299.8928,299.9566389,299.9769722,300.0038778,299.9468778,300.03855,299.9002056,449.4680583,500.4305056,794.9904036,398.7154389,400.7103611,426.9297556,394.7298833,65.26,1.19
8/17/2017 3:00,55.53,13.32,1455.255766,273.5115435,381.7738058,10.3566,1.693099286,299.9060944,298.8055444,299.8981944,299.8835667,300.0007444,299.9072611,299.9405722,803.9273576,503.9609778,837.8533872,615.9427873,355.0440814,455.4764028,416.1547667,65.26,1.19
8/17/2017 4:00,55.53,13.32,1488.669949,273.8855623,382.5444222,10.27464639,1.686504529,299.8795667,299.9795,299.8931,299.9685222,300.0963778,299.9027222,299.7763389,811.4425028,701.6381854,831.6660263,645.762259,520.5737971,499.1943783,474.4806649,65.26,1.19
8/17/2017 5:00,55.53,13.32,1714.238288,281.2837161,383.3150386,9.761339631,1.679783034,299.8896444,300.3263833,299.8795056,299.9581167,299.9743833,299.9102333,299.9179333,773.7613585,683.9185568,803.1134114,645.3230286,643.3514671,634.4160834,648.1259835,65.26,1.19
8/17/2017 6:00,55.53,13.32,1732.754624,288.6818698,384.085655,9.805100178,1.67306154,299.8153,298.6657722,299.9082222,299.9289056,300.0597278,299.8957056,299.9006889,736.0802142,628.1390114,774.5607965,644.8837982,641.6211242,618.1457659,644.7384099,65.26,1.19
8/17/2017 7:00,55.53,13.32,1751.270961,296.0800236,384.8562713,9.84707318,1.666340045,299.8166333,300.1504333,299.8573944,299.9128722,300.1199667,299.8619278,299.6126444,698.3990698,572.3594659,746.0081816,644.4445678,639.8907812,601.8754485,641.3508364,65.26,1.19
8/17/2017 8:00,55.53,13.32,1769.787297,303.4781774,385.6268877,9.889046182,1.659618551,252.8325133,251.7911145,256.0809225,297.6220275,295.0022746,270.808668,264.8633069,660.7179255,516.5799205,717.4555666,644.0053374,638.1604383,585.6051311,637.9632629,65.26,1.19
8/17/2017 9:00,55.53,13.32,1788.303634,310.8763312,386.3975041,9.931019184,1.652897056,195.304489,182.778946,199.6628437,294.4162612,289.3489152,225.5411977,218.9044124,623.0367812,460.800375,688.9029517,643.566107,636.4300954,569.3348137,634.5756893,65.26,1.19
8/17/2017 10:00,55.53,13.32,1806.81997,318.2744849,387.1681205,9.972992186,1.646175562,211.0261588,181.6313169,219.724044,294.3116788,290.6452581,219.6415989,225.8752744,585.3556369,405.0208295,660.3503368,643.1268766,634.6997524,553.0644963,631.1881158,65.26,1.19
8/17/2017 11:00,55.53,13.32,1825.336307,325.6726387,387.9387369,10.01496519,1.639454067,226.7478287,180.4836879,239.7852444,294.2070964,291.941601,213.742,232.8461365,547.6744925,349.2412841,631.7977219,642.6876462,632.9694095,536.7941788,627.8005423,65.26,1.19
8/17/2017 12:00,55.53,13.32,1843.852643,333.0707925,388.7093533,10.05693819,1.632732572,242.4694986,179.3360588,259.8464448,294.1025139,293.2379438,207.8424011,239.8169986,509.9933482,293.4617386,603.245107,642.2484158,631.2390666,520.5238614,624.4129687,65.26,1.19
8/17/2017 13:00,55.53,13.32,1862.36898,340.4689463,389.4799697,10.11151303,1.626011078,258.1911684,178.1884297,279.9076452,293.9979315,294.5342867,201.9428023,246.7878606,472.3444392,238.3444469,574.7086314,641.8091854,629.5087237,504.253544,621.0253952,65.26,1.19
8/17/2017 14:00,55.53,13.32,1880.885316,347.8671,390.250586,10.20226323,1.619289583,312.2954155,231.2156212,299.5550747,293.893349,298.8690095,264.1171375,283.9281079,471.5727631,224.9096627,573.5927834,641.369955,627.7783807,487.9832266,620.1614445,65.26,1.19
8/17/2017 15:00,55.53,13.32,1899.401653,355.2652538,391.0212024,10.2952673,1.612568089,302.9225556,299.1100833,299.9727722,293.7887666,300.1303444,302.7154056,299.5951111,503.5199606,228.2173477,597.3314184,640.9307245,626.0480378,471.7129091,622.4561945,65.26,1.19
8/17/2017 16:00,55.53,13.32,1917.917989,362.6634076,391.7918188,10.38827137,1.605846594,299.9347167,300.0851667,300.0271556,297.5379417,299.8974111,299.6939,300.3976389,535.4671581,231.5250327,621.0700534,640.4914941,624.3176949,455.4425917,624.7606069,65.26,1.19
8/17/2017 17:00,55.53,13.32,1936.434326,370.0615613,392.5624352,10.29103271,1.5991251,299.8296556,298.2839167,299.9253833,299.9936833,299.9373278,299.8565222,298.6625222,567.4143556,234.8327177,644.8086884,640.0522637,622.5873519,439.1722743,627.0650193,65.26,1.19
8/17/2017 18:00,55.53,13.32,1954.950662,377.4597151,393.3330516,9.492984349,1.592403605,299.8925833,300.2041389,299.9801833,299.8483889,299.89055,299.8674444,299.6841778,599.3615532,238.1404026,668.5473234,639.6130333,620.857009,422.9019569,629.3694317,65.26,1.19
8/17/2017 19:00,55.53,13.32,1973.466999,384.8578689,394.103668,9.62925031,1.585682111,299.9704722,299.1347167,299.9995944,299.9199333,299.93205,299.6221833,299.6919167,631.3087507,241.4480876,692.2859585,639.1738029,619.1266661,406.6316395,631.6738441,65.26,1.19
8/17/2017 20:00,55.53,13.32,1991.983335,392.2560227,394.8742844,8.926954694,1.578960616,299.7937389,299.9006667,299.90095,299.93745,299.8530278,300.6070778,300.3705722,663.2559482,244.7557726,716.0245935,638.7345725,617.3963232,390.361322,633.9782565,65.26,1.19
8/17/2017 21:00,55.53,13.32,2010.499672,399.6541764,395.6449007,8.880729826,1.572239122,300.0958333,300.4583139,300.1604444,299.7622111,299.8095944,300.8380944,299.5558667,695.2031457,248.0634576,739.7632285,638.2953421,615.6659802,374.0910046,636.2826689,65.26,1.19
8/17/2017 22:00,55.53,13.32,2029.016008,407.0523302,396.4155171,8.846689467,1.565517627,301.685,303.442,301.465,298.608,299.487,307.178,306.958,727.1503432,251.3711426,763.5018635,637.8561117,613.9356373,357.8206872,638.5870812,65.26,1.19
8/17/2017 23:00,55.53,13.32,2047.532345,414.450484,397.1861335,8.812649107,1.558796133,301.2174917,302.6465639,301.1616722,298.9156194,299.5705694,305.2514,305.7037972,759.0975407,254.6788276,787.2404985,637.4168813,612.2052944,341.5503698,640.8914936,65.26,1.19
8/18/2017 0:00,55.53,13.32,2066.048682,421.8486378,397.9567499,8.848278577,1.552074638,299.7674833,299.8937389,299.92365,299.9974722,300.0225556,300.0292778,299.2156333,791.0447382,257.9865125,810.9791335,636.9776509,610.4749514,325.2800524,643.195906,65.26,1.19
8/18/2017 1:00,55.53,13.32,2084.565018,429.2467915,398.7273663,9.084046556,1.545353144,300.02695,299.8411,299.9038833,299.9274556,300.0172278,300.4231667,300.5366222,822.9919357,261.2941975,834.7177685,636.5384205,608.7446085,309.0097349,645.5003184,65.26,1.19
8/18/2017 2:00,55.53,13.32,1974.840878,401.6589955,390.5907078,9.425624056,1.538631649,299.9288889,299.8158722,299.815,299.9419889,299.888,299.7626333,297.6458444,543.2815193,338.8421968,858.4564036,600.6920994,590.6584778,292.7394175,647.8047308,65.26,1.19
8/18/2017 3:00,55.53,13.32,1662.809096,291.3979273,384.8612331,9.945671333,1.531910155,300.0134278,300.7298,299.8888333,299.9535611,299.8765444,299.8261611,301.7251389,671.6883083,600.3819111,449.305499,370.745425,602.2055889,443.8500926,531.4643735,65.26,1.19
8/18/2017 4:00,55.53,13.32,1587.118628,276.746625,382.7210636,10.32353556,1.525607681,299.8965333,299.9470778,299.9585889,299.9535167,299.9459667,300.1258167,297.9415,644.9237806,599.7613167,848.5238063,335.8860306,600.4286056,500.6947389,496.8569889,65.26,1.19
8/18/2017 5:00,55.53,13.32,3449.68654,438.6826056,381.0509674,10.07762344,1.641584556,299.8996556,297.6175611,299.9143833,299.9447111,300.0943389,300.0215278,299.1140111,600.6722667,599.8695444,800.9483213,402.2425222,598.8737667,499.7888278,502.3569278,65.26,1.19
8/18/2017 6:00,55.53,13.32,3394.865589,576.9738333,381.0421472,9.905123389,1.738361056,299.8007667,302.5714056,299.9319556,299.9050222,299.9341722,299.9054,299.9224778,599.7060889,600.0011556,879.729842,400.8944944,599.3284667,500.7639333,500.7139667,62.29,5.27
8/18/2017 7:00,54.16,15.82,3073.028453,533.2366778,381.8249056,10.02793906,1.679628056,299.8640944,300.0947667,299.9445611,299.9368389,299.9717611,299.7604111,299.7881444,532.7813056,533.5006167,877.2089093,466.9318222,534.1082,499.5851333,499.6462611,64.53,2.47
8/18/2017 8:00,54.16,15.82,3208.326336,551.0269556,380.9590103,10.01793222,1.706496611,300.1132944,300.0681222,300.0458667,299.9425833,299.9371,299.5391,299.3193333,500.8170333,500.33605,713.8998802,500.5934,502.2713167,499.8157778,500.3671778,64.81,1.82
8/18/2017 9:00,54.16,15.82,3524.307811,541.1375278,381.1839425,9.955422389,1.694253556,299.9899444,298.7563778,299.9840444,299.9305056,299.80735,300.2293389,299.7926611,500.2211889,499.7003611,727.7437333,501.7347667,502.2263639,497.4255444,499.5518944,65.3,1.66
8/18/2017 10:00,54.16,15.82,3776.3445,542.1572333,381.466775,9.979397778,1.720042722,299.9769056,299.9482889,299.9562111,300.0855111,299.9672167,300.1972889,299.9341222,499.4981,500.3431889,769.0639103,497.1846778,498.1875944,499.9311,496.2906333,65.81,1.61
8/18/2017 11:00,54.16,15.82,3287.316768,484.1163278,380.5914083,9.895008972,1.679901889,300.2329611,299.5934222,299.94745,299.9241778,299.9836389,300.1373194,299.633475,499.8973694,499.2032917,829.9779684,503.4248917,502.1378806,500.740775,502.3733361,65.66,1.67
8/18/2017 12:00,54.16,15.82,3612.836572,485.2997056,388.600689,9.8917145,1.701320444,299.9161889,299.3591389,299.9714944,299.8486556,299.9182667,299.7261667,299.2182722,562.3714028,474.3366047,838.3417554,500.2428556,502.3779389,500.4245556,500.9492056,64.98,1.72
8/18/2017 13:00,54.16,15.82,3606.992202,472.203,384.840236,10.03740644,1.701813333,299.9244778,299.6716056,299.8617722,299.9320222,299.9552556,299.1037444,300.6130389,500.5647333,497.6287897,700.9014131,496.8217722,496.2076667,499.1421056,497.3374222,65.4,2.12
8/18/2017 14:00,54.16,15.82,3380.098473,454.8545889,381.1327537,9.923451361,1.708502917,299.956525,298.9126417,299.9184,299.9255694,299.940125,300.50515,299.7108806,499.9845583,500.716225,503.1674444,499.9319583,498.223625,499.1716972,500.1383611,63.56,3.69
8/18/2017 15:00,54.16,15.82,3873.107788,470.2422111,391.3784019,9.843079444,1.704472167,299.9439111,300.1505833,299.9160333,299.9571,299.9343333,299.4526444,300.0851778,500.2513111,499.0813278,501.8055056,499.1163889,499.5428722,499.9861278,500.1133167,62.29,5.17
8/18/2017 16:00,51.62,19.01,3488.195477,564.8224833,398.6481272,10.01190439,1.705840611,299.8129944,300.10775,299.9045056,299.8357167,299.9333167,299.4056278,300.0554778,499.4256722,498.7435611,500.1136111,499.7268167,501.1510111,499.9424,500.7848667,62.65,4.86
8/18/2017 17:00,51.62,19.01,2235.707492,522.9132444,388.7050339,10.11720778,1.658868167,299.8323667,299.7498167,299.8848111,299.9168833,299.9668944,299.5232611,299.5571333,499.5958944,500.2614778,500.9092944,499.5933111,501.2393444,501.0156667,499.4867833,62.6185982,4.747782233
8/18/2017 18:00,51.62,19.01,2244.171176,617.9415944,413.5072389,9.989311333,1.722517278,299.8779833,299.8601111,299.9802389,299.8938222,299.8927722,300.1509333,299.75575,499.96295,500.5992722,503.9444667,500.6745444,501.0202056,500.4888611,501.3007389,62.55614157,4.524586675
8/18/2017 19:00,51.62,19.01,3788.67346,604.2506333,414.5966112,9.882885278,1.701655667,299.8036444,299.8713889,299.9384889,299.9026889,299.9212056,299.8892889,299.3332944,498.3142111,499.3856833,506.6547722,492.2447,492.4377944,493.6586111,491.9077556,62.49368494,4.301391117
8/18/2017 20:00,51.62,19.01,3027.946351,593.7397972,402.5631249,9.812664222,1.694455778,300.0087556,300.60275,299.8798167,299.9295556,300.0067389,299.9248111,300.6502778,500.4477667,499.9562722,508.01425,402.3026556,400.4703,399.33515,401.9509333,62.43122831,4.078195558
8/18/2017 21:00,51.62,19.01,3033.388614,519.8630833,379.6194934,9.979297333,1.6917725,299.8786944,299.6095111,299.9715778,299.9179389,300.0007611,300.0244889,299.7103444,500.7101,500.1984167,509.2949444,402.7790667,400.4108833,399.4942333,400.96135,62.36877169,3.855
8/18/2017 22:00,51.62,19.01,3855.984111,528.7531111,379.7409733,10.06085944,1.716214056,299.7546056,300.0537944,299.8549,299.8886056,299.9524167,299.68025,300.1138611,499.7689278,498.8064111,515.8711556,395.6949167,397.4504778,398.0754333,397.0401611,62.30631506,3.631804442
8/18/2017 23:00,51.62,19.01,3504.726389,555.9650444,380.7568722,10.00420956,1.713152889,299.9866778,298.0019778,299.8853944,299.9277611,299.9552833,299.2894722,300.5863889,501.15995,501.5431444,513.0334889,399.7495833,398.7922556,399.9793167,399.2541611,62.24385843,3.408608883
8/19/2017 0:00,51.62,19.01,3758.623109,551.5432778,381.2750611,9.919078889,1.703923222,299.8253944,299.4513278,299.9788944,299.8895222,299.9491667,299.6177611,300.0153167,499.7432667,500.2867222,510.2530778,403.8951056,399.9733333,398.4627,401.2117111,62.1814018,3.185413325
8/19/2017 1:00,51.87,18.78,3879.159778,564.6184611,380.8548759,9.878611667,1.723461944,299.9374278,298.0615722,299.8923222,299.9434389,300.2120889,299.9098222,299.9792278,500.4418056,500.2410833,511.9931889,407.6805,401.4441917,414.9374,408.2376278,62.15,2.962217767
8/19/2017 2:00,51.87,18.78,4737.545222,612.7173028,397.8249852,9.801639444,1.738875833,299.9203556,301.0270972,299.8133056,299.9376611,299.8899111,300.1076444,300.1826444,499.9767444,500.9136111,512.0778944,406.8778611,215.8887438,467.1712528,195.5548855,64.02,2.85
8/19/2017 3:00,51.87,18.78,3502.301733,625.08205,410.972775,9.991024944,1.742148778,299.9135667,299.7758778,299.8424611,299.9024444,299.9133667,300.0166,300.5302944,499.5000444,500.5403,516.3930556,409.2655222,310.5102701,444.0982389,245.04447,63.75,3.58
8/19/2017 4:00,51.87,18.78,4275.996778,629.8448333,402.1888147,9.895758111,1.751588389,299.7381833,300.0291333,299.9581389,299.9566778,299.9295278,299.45345,298.6975611,499.1303167,500.1022722,512.2554278,388.9213389,369.7619028,439.0705056,333.4032056,64.77,2.92
8/19/2017 5:00,51.87,18.78,4008.830889,638.4518472,417.2120012,9.958516278,1.725368,300.0232778,299.4793278,299.9629667,299.9816167,300.0329833,300.2476722,300.4570222,499.9123167,496.4525944,640.6264111,355.00435,347.4578889,354.5284778,345.6366889,65.64,2.25
8/19/2017 6:00,51.87,18.78,3658.260333,633.1733833,417.4306712,10.12307167,1.718761444,299.9294056,299.7047111,299.9356056,299.9010222,300.0178722,299.7352278,300.2519222,500.2689222,501.5717889,659.2292,350.2427722,346.2321667,350.0258056,350.96745,65.61,2.52
8/19/2017 7:00,47.21,27.31,4363.033069,621.2364194,417.7358872,9.896566667,1.715024556,300.0842222,300.1871056,299.9877667,299.9450722,299.9257944,300.07905,300.2067722,500.3750556,498.0326611,694.89355,350.2751667,351.1393333,351.5286611,350.6291944,65.4,2.78
8/19/2017 8:00,47.21,27.31,3104.923379,559.8520278,399.3361091,10.04719711,1.698308833,300.1422167,299.7618889,299.8371889,299.9737111,299.9943,299.6109278,299.9490833,500.0439667,501.6106278,767.4378159,349.9722056,351.0191222,349.29165,349.7302556,65.28,2.51
8/19/2017 9:00,47.21,27.31,2975.404185,552.3277944,380.9540056,10.290325,1.705931389,299.8330556,299.6386611,299.9049722,299.8940722,299.9055611,300.3213167,300.3071722,499.6621,499.4399444,883.5268867,349.8439278,349.9484944,351.5552278,347.7953778,65.85,2.21
8/19/2017 10:00,47.21,27.31,2612.013472,545.0483333,380.7835111,10.256495,1.697301167,299.9854,300.044,299.9341111,299.9008889,299.9540333,300.3688944,299.1056111,500.4242222,501.7753889,818.7013723,349.3504333,350.8027889,350.7404611,349.6819222,65.52,2.13
8/19/2017 11:00,47.21,27.31,2747.875383,543.9026333,381.1056722,9.978872222,1.701996389,299.8175667,299.5977083,299.9352833,299.9757556,299.93715,299.3914278,300.5802722,499.8767111,502.2523611,777.2322445,352.1982167,351.419,353.5914444,352.7274222,66.34,2.13
8/19/2017 12:00,47.21,27.31,2895.013074,527.0999889,380.9772333,9.771052889,1.705062611,300.0693556,299.9644889,300.0772222,299.9527611,299.9255111,299.9825778,300.1484889,500.6891333,495.3024111,873.2967955,348.4245556,347.9304889,349.1402722,346.7694167,65.84,2.02
8/19/2017 13:00,47.21,27.31,3129.406721,510.8626778,380.9316139,9.959871389,1.702731778,299.9644944,299.8953667,299.9618444,299.8944111,299.9134889,299.9768722,300.1997333,500.4847167,501.9237667,851.7002504,349.80625,349.6935389,348.8411611,350.2603278,66.23,1.88
8/19/2017 14:00,47.21,27.31,2375.2075,629.5560722,391.6792543,9.717906167,1.700115889,300.3008833,298.4734611,299.9393278,299.9194722,299.9550611,300.6464833,300.6330667,500.2448944,496.1422139,827.2988861,350.2733056,349.1063389,350.2050611,348.0668778,62.96,4.33
8/19/2017 15:00,47.21,27.31,3622.193147,585.1795889,397.8032123,9.673992944,1.729098722,299.7120333,300.0809722,299.8963667,299.8566611,299.9403611,299.8951556,299.941,500.3788833,500.0586667,802.8975218,350.4922167,349.9654833,350.3001833,350.0518222,63.87,3.48
8/19/2017 16:00,44.7,30.14,4478.143022,641.2810389,408.4725667,9.792021444,1.727055167,299.7372722,299.2321556,299.9212889,299.9233167,299.9017444,299.8438333,299.2512667,499.7768611,500.8263778,778.4961575,349.6366611,349.7927389,349.5506611,349.0595556,63.95,3.49
8/19/2017 17:00,44.7,30.14,3350.204667,578.7157056,381.3094444,9.9241505,1.738813722,299.7075889,299.7241667,299.9332056,299.8755056,299.8396833,300.1462833,300.4801333,500.3041611,495.4314889,754.0947932,350.2718167,350.6248056,350.4131111,350.1741611,63.90879511,4.51
8/19/2017 18:00,44.7,30.14,2415.638282,530.0545611,384.9744889,10.042891,1.682817389,299.9007111,299.3942722,299.8728778,299.8793833,299.9904389,299.9944278,299.4036222,499.0324333,498.1468722,729.6934289,337.5657806,349.9853944,350.6191167,348.7485778,63.82684064,5.53
8/19/2017 19:00,44.7,30.14,2677.616255,581.3057167,393.3024583,9.342875833,1.719531278,299.7570278,299.2691944,299.9413944,300.4133622,299.9804278,299.8184167,300.0125722,500.0547056,498.0812222,678.512337,207.2058197,349.0622722,350.4074556,352.7712222,63.74488617,5.442702984
8/19/2017 20:00,44.7,30.14,3515.183722,547.5639278,380.8064028,9.077549833,1.699800833,299.8064722,300.0918778,299.9450944,300.5147156,299.7720556,300.1876056,299.4456333,499.8228833,498.8664167,699.7045,340.5155608,349.3031444,355.8425722,347.7330778,63.6629317,5.26907356
8/19/2017 21:00,44.7,30.14,4455.684944,564.0912167,381.35825,9.591992944,1.719199611,299.9371389,300.4541778,294.1211681,299.9184167,299.9660056,299.8808278,300.0151778,500.8548556,500.5493833,760.0536151,351.1842667,350.5029556,351.0933222,350.1675889,63.58097723,5.095444136
8/19/2017 22:00,44.7,30.14,3288.908944,507.0179917,384.3615222,9.678766778,1.666787778,299.8093111,299.9940111,223.228265,299.9267222,300.0651278,300.01465,299.8942444,569.8426389,500.8340833,867.3259858,348.8539389,348.8548389,352.37615,358.2065444,63.49902277,4.921814712
8/19/2017 23:00,44.7,30.14,2397.952801,503.5307944,386.8338395,9.740150167,1.660080556,299.9232111,298.2941028,220.3626388,299.9004167,299.9334611,299.7961833,299.6855111,594.4059278,545.9361861,876.0141452,351.1268389,350.9543333,356.7239778,354.71,63.4170683,4.748185288
8/20/2017 0:00,44.7,30.14,3096.472753,514.0069167,378.7718105,9.590291889,1.702212889,299.8163667,299.3084278,218.2051503,299.9512444,299.9280111,299.7753722,299.8048833,400.1985889,401.6981722,774.4644912,342.6640556,348.6128667,349.2186111,345.7738222,63.33511383,4.574555864
8/20/2017 1:00,53.24,19.97,3608.940139,580.3585722,391.9969083,9.371895167,1.725579583,299.7568667,297.9859194,299.9972722,299.9449139,299.8199889,299.7353722,300.3131389,409.4071889,408.7241694,539.3396619,354.9169028,349.7344056,356.3225111,350.6676667,63.25315936,4.40092644
8/20/2017 2:00,53.24,19.97,2220.141676,566.14855,385.1576398,9.555124556,1.715342667,299.8989389,298.570775,299.8932667,299.9177,299.9105722,300.0221611,299.1958,399.5254389,405.07195,642.7524433,289.9366778,348.9777722,351.50385,348.6489444,63.17120489,4.227297016
8/20/2017 3:00,53.24,19.97,3344.976196,510.9084,379.8129297,9.360235944,1.710627278,299.9860167,299.8487611,299.9106111,299.9451389,299.9966611,300.4548444,299.6114056,400.2381333,401.8665111,881.3260155,323.0996278,353.6078056,357.9318833,348.3858276,63.13,4.14
8/20/2017 4:00,53.24,19.97,2957.101469,534.1004556,379.874855,9.566553278,1.698622278,299.8234833,298.8074722,299.8359056,299.9058889,299.97615,299.8169333,300.1021722,399.3783333,405.4941444,791.1086384,349.7132556,349.9339389,352.4644944,185.0613885,63.16,4.62
8/20/2017 5:00,53.24,19.97,2747.964556,452.6969889,377.91687,9.661971278,1.683875556,299.8845833,300.2066667,299.9284111,299.9488667,299.8874278,300.4706778,300.3993667,400.0350056,398.0227111,848.8445189,351.3400222,351.3388333,367.5050333,200.3204026,63.46110906,4.379112754
8/20/2017 6:00,53.24,19.97,2171.687256,463.5001611,378.3662941,9.742105944,1.7026215,300.0545556,298.3467556,299.9375333,299.9149444,299.8497111,299.8242833,299.6083667,399.5276167,401.6280056,829.0688353,350.0965278,350.2993833,371.4140889,306.3162265,64.06,3.9
8/20/2017 7:00,51.93,21.05,2433.167836,524.4437,380.0662392,9.541700944,1.704716833,299.9572222,300.4835444,299.9139056,299.9527111,299.9424444,300.6094611,300.0266444,398.3720056,399.25445,788.5526375,348.7461944,346.5763722,385.21695,352.8731075,64.65889094,3.420887246
8/20/2017 8:00,51.93,21.05,2321.635367,538.3870611,379.5218782,9.626112167,1.703943056,300.1584889,300.2557944,299.9513556,299.9075167,299.9433222,299.9003944,300.5840278,400.8725278,397.9278,383.3916944,349.4513222,348.7863361,354.9476722,348.29705,64.96,3.18
8/20/2017 9:00,51.93,21.05,3395.951222,532.8186611,380.4618579,9.853319722,1.707267833,299.9895,299.063675,299.9382611,299.99925,300.0668111,300.0911722,299.8388389,398.8283389,402.4987111,397.9052889,349.7456,351.1027833,355.2710278,349.7137556,64.18,3.66
8/20/2017 10:00,51.93,21.05,3276.952111,550.4430667,381.2342861,9.979101389,1.702991444,299.8616778,300.0016667,299.9082833,299.8955333,299.8297,299.8335778,300.1519667,399.76855,400.6743722,401.1316944,350.1668639,349.2268444,350.8033667,348.9682556,66.11,2.16
8/20/2017 11:00,51.93,21.05,3006.644778,551.0979111,381.6751944,9.8488,1.704863111,300.16135,298.298125,299.9798611,299.9411222,299.9781833,300.2538278,299.89055,399.7511722,407.8164,398.6354667,350.4418333,350.6881778,353.1864611,347.7798667,65.64,2.3
8/20/2017 12:00,51.93,21.05,3720.585444,530.8041389,381.8199472,10.06952933,1.696774667,299.9890056,300.2612,299.9060556,300.0197944,300.03175,300.0672944,299.7071222,400.1210167,400.1201694,400.86625,348.7316778,348.9421889,349.9946,350.0693944,64.85,2.02
8/20/2017 13:00,51.93,21.05,3138.408733,533.2818889,381.6141111,10.042221,1.709138889,299.9221111,299.5128556,299.9484278,299.9424,299.9365778,300.0411056,300.7331278,399.7514222,397.0926056,398.0030778,352.0210278,351.5280111,351.6017278,351.4941222,65.29,1.74
8/20/2017 14:00,51.93,21.05,1790.964208,446.3775556,378.5182479,9.820881222,1.6847185,300.1779667,300.5824278,300.0088333,299.9864167,299.9752111,299.6619333,299.7740722,399.9774167,398.7261639,402.2786,348.0658056,348.4298944,353.1201,349.3304278,66.68,1.26
8/20/2017 15:00,51.93,21.05,2926.810306,463.3282167,380.6553577,9.785183,1.695963333,299.9112833,301.2783778,299.9811333,299.80465,299.86905,300.0146111,300.5367333,399.9294278,398.0842222,401.1514333,349.7425722,349.6463278,351.8383611,350.0351389,65.63,1.03
8/20/2017 16:00,52.58,20.42,3247.804455,581.8391444,387.7121287,9.710133667,1.726612222,299.8158222,299.9761667,299.9592611,299.9062056,299.9696111,299.7964056,299.8747389,398.8344111,397.5897389,400.0222222,353.1893889,350.7233389,351.76615,350.2240056,64.87,1.72
8/20/2017 17:00,52.58,20.42,3204.397662,589.0155306,403.9333595,9.825746056,1.706908722,299.8867056,300.1384556,299.8717056,299.9772444,300.1548278,300.1962944,300.5621389,426.7686389,424.4322667,399.0124444,347.5394111,349.0791278,352.72825,346.2552056,65.17,1.51
8/20/2017 18:00,52.58,20.42,3553.152014,585.7341056,394.3859813,9.857344611,1.721715833,299.9837778,298.8486889,299.9639722,299.8685278,299.8956833,299.9517222,300.2949667,500.7496278,500.4722056,496.4248833,348.5549944,348.5880111,350.1247778,348.3724222,65.15,1.99
8/20/2017 19:00,52.58,20.42,4182.705989,629.6066917,407.3166194,10.01040806,1.743860111,299.8195222,299.7521944,299.9619056,299.9592889,299.9189778,299.7676667,300.12435,499.5330944,501.8337056,500.0975111,353.3636944,350.1486944,352.1419444,350.5512111,64.08,1.58
8/20/2017 20:00,52.58,20.42,2193.042216,526.8975611,389.8679232,10.08803733,1.669191278,299.7971056,299.9542444,299.9434722,299.9145722,299.8616556,299.4824222,299.9961,499.3178389,501.1932667,499.4138833,349.6723222,349.7347667,347.3149,350.2348056,64.45,1.79
8/20/2017 21:00,52.58,20.42,2850.662792,534.14275,385.1795379,9.787594833,1.699403,299.8637,297.8700583,299.9219056,299.9557444,299.9222722,299.7026278,300.0945056,499.4227222,500.0728611,496.8792167,348.7598056,349.5148944,356.7759389,346.6986944,64.67,1.51
8/20/2017 22:00,52.58,20.42,3445.755389,668.2462333,410.5575528,9.858638167,1.798300056,299.8416333,297.1936056,299.9758111,299.9227778,299.8882167,299.7149833,299.8608722,498.2027444,501.2602944,499.8331333,349.2377889,350.9313,362.6858056,351.0099889,64.68,2.17
8/20/2017 23:00,52.58,20.42,3304.454889,640.9901139,410.4364019,10.03028022,1.755325,299.8802333,299.8278167,299.9146,299.9475667,299.9743056,299.8088778,300.4024167,499.3919833,496.83805,498.8197389,353.8268167,349.8484278,353.6925278,356.1727611,64.69,1.87
8/21/2017 0:00,52.58,20.42,3431.012889,548.0954556,381.9299981,9.937858278,1.701955167,299.8536667,299.47015,299.8929333,299.8954944,300.0620722,300.2414111,299.6362333,501.4513278,499.07645,500.2590778,348.8259056,349.1912944,348.0764556,349.0500389,65.41,1.33
8/21/2017 1:00,47.9,28.59,2540.847239,568.8831667,380.9606528,9.739447,1.731267,299.8830111,300.2712889,299.9002222,299.9300778,299.8894833,300.1282667,300.1110167,505.3078444,500.9869611,502.2139111,350.1042,349.6439389,358.3877222,348.88845,65.8,1.2
8/21/2017 2:00,47.9,28.59,3454.358396,490.7182444,380.4909111,9.755115167,1.677995222,299.8342944,299.0072556,299.93435,299.9059056,299.8671389,299.0917278,299.5396333,492.5993389,499.7899778,498.3112167,349.9821,349.3423222,358.4011611,351.4352278,64.8,1.24
8/21/2017 3:00,47.9,28.59,2239.312556,440.4634778,379.263271,9.989690556,1.692537833,299.8921944,299.7221722,299.8958167,299.9229889,299.93185,300.1177889,300.31985,475.5626944,497.61845,501.1295,348.1927611,349.0637056,369.8610333,345.3466333,64.72,1.17
8/21/2017 4:00,47.9,28.59,2787.596832,447.7036944,378.1241584,10.06681011,1.718183944,299.9081444,299.9366111,299.9964778,299.9618556,299.8672222,300.1704611,299.4279333,471.1083778,517.6645,516.2282333,349.6115917,349.5859389,362.6400111,354.7954667,64.63,1.25
8/21/2017 5:00,47.9,28.59,2234.270603,391.0741056,376.9551526,9.825205444,1.699237333,299.9378,297.7991694,299.9068611,299.8446556,299.8968111,300.2095778,300.5406278,459.0266833,598.0772444,596.9621278,352.8084861,350.3193444,366.53715,352.1678944,66.96,0.84
8/21/2017 6:00,47.9,28.59,3134.487326,425.6662944,379.9014495,9.970309944,1.714698361,299.9199333,299.9628611,299.9251306,299.8867556,299.9342611,299.5557528,299.8380917,276.4334972,598.4050833,601.7969222,347.2399806,349.7136694,356.8932417,346.6040361,65.6,1.17
8/21/2017 7:00,53.95,17.72,2495.954784,417.9738389,380.4348046,9.991788444,1.698372611,300.1125056,300.9176667,299.9527056,299.85325,299.9023111,300.5965333,300.0912611,349.5843222,597.1128889,597.6084778,351.9801444,349.9177889,351.474,347.8229444,65.89,1.01
8/21/2017 8:00,53.95,17.72,2420.887061,361.7817444,381.4091833,9.860234667,1.700234389,300.0607278,299.8007611,299.8713,299.8866556,299.91865,300.23525,300.5825056,720.9566475,599.35325,602.0983778,349.3115889,349.8571667,353.4045444,349.5607833,65.97,1.0
8/21/2017 9:00,53.95,17.72,3748.553667,392.1947167,381.2927222,10.09912161,1.709314167,299.6849722,299.8670278,299.9392,299.9495278,299.9036833,299.7266,299.2356111,832.1725441,599.4265444,598.1977111,350.9932278,350.9586889,353.6715444,351.9355222,65.44,1.93
8/21/2017 10:00,53.95,17.72,2703.164156,380.7080889,380.7422306,10.21796222,1.693734389,299.9463667,298.8378806,299.9694111,299.9416778,299.9539333,300.0532,300.5620278,539.9147398,600.5654722,602.1615778,348.8114389,349.2727167,352.8738167,350.3189222,63.79,4.35
8/21/2017 11:00,53.95,17.72,2696.912028,340.0743,378.1200534,10.15610667,1.692506778,299.9197833,300.9656444,299.90525,299.9746222,299.8870333,299.9877611,299.7931667,598.2151296,600.5592611,601.8268056,344.5623667,349.5641944,356.7080722,347.8162111,62.86,4.25
