date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
8/21/2017 12:00,53.95,17.72,2693.713517,407.8755889,380.5009383,10.12963883,1.709425944,299.9497,300.2202222,299.9264889,299.8620278,300.0372833,300.2480056,300.6054611,601.9758833,598.9461056,596.138,352.7858111,350.5719722,357.3282444,352.1063667,63.8,3.87
8/21/2017 13:00,53.95,17.72,1320.309368,432.7642,378.0908803,10.21499889,1.637341611,299.6729667,299.7719389,299.9186611,300.0046556,299.8806833,299.84775,300.1239778,349.5303116,599.9436833,600.6135667,353.4484,349.5243944,356.8306333,350.31775,63.56,4.57
8/21/2017 14:00,53.95,17.72,3308.642768,453.2241167,378.3847224,10.23561778,1.6533175,300.1089167,300.0027444,299.9315111,299.9545333,299.8301389,300.3005667,299.8675611,583.4071051,599.4555,600.8940167,346.2962389,348.8268167,364.0967556,349.0904056,65.57,1.89
8/21/2017 15:00,53.95,17.72,2826.902639,531.6232056,379.7483506,10.02015667,1.700784778,299.8001333,299.1130778,299.9319167,299.9469722,299.90885,299.9046778,299.9390889,532.2176278,513.5309778,513.7225222,348.5600639,349.7205722,376.2096472,344.9622111,65.06,1.61
8/21/2017 16:00,53.68,19.08,3329.349606,455.1763667,379.8952188,10.05744033,1.679785611,299.9664833,297.9351778,299.9378389,299.9808444,299.8967667,299.2260833,300.0788889,499.5085278,496.4223278,498.6332833,347.2686111,350.4966833,359.9575139,349.0620944,64.51,2.17
8/21/2017 17:00,53.68,19.08,3327.258081,580.7542278,398.7598354,9.965007389,1.703895111,299.7947167,300.5475806,299.9034,299.8662667,299.9551778,299.2385222,299.68285,499.35,497.2163472,503.5132222,349.0703111,349.6855,372.7795222,350.4356056,65.08,1.29
8/21/2017 18:00,53.68,19.08,4058.786722,545.8429944,387.7415785,9.9643595,1.6943835,299.9243,299.8385056,299.9612333,299.9107389,299.8935556,299.6551556,299.9714556,498.6152111,497.5072111,497.2322444,347.2743,349.4121333,378.8984667,349.1591222,65.45,1.12
8/21/2017 19:00,53.68,19.08,3644.615556,599.9281278,401.5300861,9.856548833,1.729857278,299.9256722,300.2014889,299.8543056,299.9408333,299.9278611,299.6523278,299.7769222,500.3579,499.6169889,500.0519278,353.2022833,347.7125278,368.2840389,350.3941889,65.3,1.27
8/21/2017 20:00,53.68,19.08,3136.055417,606.1540444,411.3784111,10.20691778,1.701996056,299.8228444,299.8899556,299.9527611,299.9890833,300.0175556,299.7267,299.9045,501.2346056,498.8772722,502.2016778,348.6700111,349.4621833,363.5975833,352.1892222,65.97,1.35
8/21/2017 21:00,53.68,19.08,2822.498056,484.0304833,385.1616611,10.32674722,1.655473333,299.8809722,298.5193222,299.9164111,299.9572944,299.9479167,299.8338222,299.2005611,500.80255,498.0869444,499.8325222,349.0016222,350.2471722,361.9264861,347.3687333,65.98,1.4
8/21/2017 22:00,53.68,19.08,3898.291986,606.8240444,410.6947455,10.00503139,1.726540056,299.8368944,298.80255,299.9415833,300.0216778,300.0226611,299.4471611,300.0964556,499.2754889,501.4677,498.6681833,351.1720556,350.3283278,359.1049444,350.0061556,66.57,0.84
8/21/2017 23:00,53.68,19.08,3063.505944,515.3476833,395.6746712,9.777468944,1.687690778,299.9255889,300.1097667,299.8955389,299.8703778,299.9724222,299.4994444,300.6815444,500.7355556,500.2986556,498.5510944,351.1505222,351.6074056,359.8889389,348.5472667,65.62,1.78
8/22/2017 0:00,53.68,19.08,3881.438333,514.7554667,395.4494417,9.838944111,1.723166056,299.8642111,300.2024833,299.8955944,299.9413278,300.0821056,299.8214722,299.4355444,501.2846833,499.6743333,502.3021889,347.2847222,350.7670056,366.4275222,351.7197889,67.07,1.15
8/22/2017 1:00,55.89,16.46,3234.842667,476.6919722,381.0954861,10.00189694,1.715879778,299.8930778,299.8079639,299.9998111,299.8647778,300.1320556,299.7084944,300.0716778,498.7728111,497.5196611,497.9685333,349.3404389,349.8087,359.0528611,348.5479333,67.11,1.12
8/22/2017 2:00,55.89,16.46,3994.954278,471.8680778,403.8284278,9.839918389,1.704815556,299.9858667,299.8727278,299.9342389,299.8864278,299.9648333,300.3360833,299.14405,499.7319556,500.4826444,498.1744556,359.4913,352.4447778,361.6213333,357.2881944,66.37,1.06
8/22/2017 3:00,55.89,16.46,3776.310056,474.1612944,411.0475056,9.689957,1.722553111,299.8890611,299.6246389,299.9551,299.9521222,299.9437889,299.9575444,299.9063778,501.1283444,499.9387444,499.2417222,346.4883833,348.1126,359.1208389,342.9923556,65.8,1.25
8/22/2017 4:00,55.89,16.46,3997.735611,448.9815,411.0617278,9.802190167,1.728268556,300.0187722,300.3152611,299.8828389,299.9559389,300.0332111,300.1226,299.7149056,499.7192722,499.2432056,499.9396167,351.2182167,350.0038722,377.9797472,350.4042833,66.19,1.4
8/22/2017 5:00,55.89,16.46,3837.631778,442.7540667,407.5107194,9.872723611,1.749926333,299.7907556,298.1499139,299.9724222,299.9693889,299.7490167,299.9947778,300.5100778,501.4782833,498.0918278,496.5057667,351.05065,349.2030667,372.9248889,348.8893889,67.03,0.94
8/22/2017 6:00,55.89,16.46,3415.565111,481.1474333,410.4639083,9.684632167,1.748617833,299.9896722,300.3299611,299.9662222,299.9155944,299.9387667,299.9615722,299.6963333,500.64205,499.5380333,500.6313833,348.0534444,349.3861278,359.7579194,349.5450778,65.77,1.43
8/22/2017 7:00,58.62,10.22,3020.009944,449.8761056,391.5012389,9.671921222,1.725484,299.8965944,299.1806694,299.90905,299.9822111,299.8881278,299.2697833,299.4355556,501.17055,499.8031722,498.2958,351.7272667,349.6201889,372.1875361,348.5128278,66.52,1.11
8/22/2017 8:00,58.62,10.22,3601.366667,408.6683944,380.1761861,9.557293611,1.7069925,299.9748778,299.8970389,299.9640056,299.8873111,299.8526,299.6622333,299.4900944,604.4692688,499.60715,499.4737944,299.2408,348.9153222,366.0497333,348.0225167,65.77,1.14
8/22/2017 9:00,58.62,10.22,3854.52934,389.6356889,380.8395306,9.6676755,1.705494056,300.0283111,300.5162167,299.9801944,299.9454556,300.07445,299.1200889,300.2139778,750.3806667,498.0978167,501.8776278,350.6509833,349.2614556,363.6072778,351.3964056,65.3,1.19
8/22/2017 10:00,58.62,10.22,2025.30816,372.8564611,380.0063132,9.777522389,1.691818111,300.0058778,299.9931778,300.0170389,299.9173167,300.0422722,300.3351,300.5058944,626.2831057,500.9655167,500.4968167,357.5232667,350.6753444,367.6678194,351.0570889,65.43,1.26
8/22/2017 11:00,58.62,10.22,2552.994556,355.6490222,378.9421784,9.850858389,1.675785389,299.9586889,299.5348333,299.8734889,299.9022444,299.79455,299.7568,300.8351056,510.4189993,501.5341,500.1740944,338.69145,347.7854167,363.8373556,344.9850778,64.7,1.59
8/22/2017 12:00,58.62,10.22,3536.721894,457.9108889,380.44345,9.5504225,1.746554611,299.9517944,299.9663556,299.9761056,299.9533222,299.8670278,299.9141778,299.3926833,828.4043345,500.9421278,497.5834611,356.7553111,350.4061111,361.6356944,351.7098944,65.4,1.01
8/22/2017 13:00,58.62,10.22,3577.940944,413.9480667,381.2169667,9.625940889,1.699267833,299.9769278,300.3075222,300.00155,300.0388611,300.1429611,300.1351278,300.0638278,695.189125,501.0114889,500.7886389,352.2743972,349.3793167,359.6358111,349.1655667,64.66,2.91
8/22/2017 14:00,58.62,10.22,3709.976578,397.8478111,381.44085,9.824059389,1.709056444,299.9009444,299.4092778,299.9777611,299.8952667,299.6673389,299.8493167,299.9380333,498.9471167,499.4930056,498.4481,340.9930389,350.5047222,365.1670333,348.5076611,65.08,2.54
8/22/2017 15:00,58.62,10.22,3947.422167,445.9136778,381.3004861,9.6797715,1.717422778,299.9929944,298.8465167,299.9641389,299.8744111,299.9943222,300.1862444,299.8733833,502.0681361,500.9811778,497.6363556,356.1764778,349.7941889,361.9470222,351.8658833,65.69,1.42
8/22/2017 16:00,59.21,9.69,2734.261778,506.8295,381.0320167,9.589476278,1.686951333,299.8579833,300.0589389,299.8719944,299.8897111,299.9094611,299.6408278,300.2440611,500.3213611,498.4978722,556.6702,388.4990389,349.6202444,439.9065444,352.4950889,65.58,1.25
8/22/2017 17:00,59.21,9.69,3719.591444,471.7093611,378.2846167,9.669512278,1.691418,299.8165444,300.0583889,299.9449111,299.8599556,299.7819,299.5529889,299.4665667,499.9619667,498.6842889,700.80025,578.0894694,353.4937389,597.1323222,349.8974556,64.72,1.51
8/22/2017 18:00,59.21,9.69,4044.594778,535.0941611,380.7147278,9.793457667,1.740971056,299.90385,300.0148722,299.9074167,299.8773889,299.9921056,299.6751444,300.0412556,499.5091722,497.6002833,696.6318278,591.2666222,347.7336222,585.0334889,350.5315222,65.33,1.02
8/22/2017 19:00,59.21,9.69,2968.566833,482.1958,380.4219278,9.794415722,1.692990444,300.0489278,299.9424556,253.37325,299.5501932,299.9348389,299.4997944,300.0881056,499.7993944,497.0536556,568.942,505.9382,347.5495778,589.4362611,434.4078944,64.49,1.68
8/22/2017 20:00,59.21,9.69,2906.433222,416.4449333,379.0249665,9.660926444,1.691322278,299.96895,299.9553,250.0820611,298.8966086,299.9314167,299.2457556,299.4763889,500.0792,501.3076833,546.9408556,505.38785,350.2319278,595.6051222,453.0756556,64.2,1.54
8/22/2017 21:00,59.21,9.69,3590.272,406.1202278,378.5076807,9.602712,1.718887333,299.9035222,300.0895889,250.0275111,298.2438865,299.8290611,299.9794722,300.3419056,499.8368056,498.3643111,554.05735,495.0189333,350.1348,576.0047722,449.5400611,64.0,1.37
8/22/2017 22:00,59.21,9.69,4682.758611,421.0635611,381.0251194,9.822470333,1.713135278,299.78065,299.8564278,250.0359611,297.5911643,299.9991833,299.7602167,297.9655833,500.4887444,502.1894389,549.67345,498.8675667,350.0125056,597.5160444,449.2008222,63.6,2.44
8/22/2017 23:00,59.21,9.69,4259.870589,409.6861167,380.8884028,9.846890722,1.718132333,299.9440389,299.9848556,250.0499056,296.9384422,300.0358778,299.3197778,299.4795778,499.5081111,498.9171722,548.0760333,497.0583056,350.4280333,596.4534083,449.3738444,64.5,1.47
8/23/2017 0:00,59.21,9.69,4788.995993,436.5223389,381.6146194,9.859127056,1.697252111,299.86215,299.3371833,250.0139222,296.28572,299.7637611,299.6241444,300.3364111,499.9659556,500.2481222,550.1378111,503.6659417,349.1385167,589.2625028,446.6636778,62.5,3.72
8/23/2017 1:00,53.06,19.28,3409.337151,616.9393,399.3487611,10.07192967,1.725073389,299.9825,300.1295611,250.0658333,295.6329979,299.9769667,300.0025389,300.6304111,499.1519,498.9383667,546.9678944,500.902,351.3381167,575.3645389,450.5068444,62.89,3.61
8/23/2017 2:00,53.06,19.28,3752.166889,610.8218361,416.2966306,9.938576778,1.696943778,299.8617444,300.0213556,255.6638222,295.4707984,299.7676778,299.2949278,300.3084,499.3511444,499.9265056,553.9248944,503.4324333,349.9310889,554.3375352,450.7065722,64.33,2.46
8/23/2017 3:00,53.06,19.28,3443.949,556.3607222,390.0036444,9.570424722,1.6933625,299.9971389,300.2364111,299.8961556,299.8978,299.8129833,300.2860111,299.7160611,499.5507111,499.93195,550.4677333,500.3893611,349.28825,558.9377606,450.7593944,64.05,2.72
8/23/2017 4:00,53.06,19.28,3414.092389,574.9341056,393.7688933,9.548568056,1.716533778,299.9223278,299.8178889,299.8987111,299.8316111,299.6954889,299.8503778,300.447,500.77525,499.2759222,517.4366528,496.4086833,349.0791444,445.1359375,387.3139083,65.77,1.35
8/23/2017 5:00,53.06,19.28,2469.418944,613.9577278,412.8106067,9.689902278,1.696882944,299.8792333,299.3901611,299.8231167,299.99805,300.1316667,299.5586,299.2436278,500.2445,498.8097667,495.9321556,501.6567889,351.4367389,379.1795056,352.4594722,65.57,1.84
8/23/2017 6:00,53.06,19.28,2688.933389,585.1166083,393.2217139,9.484157278,1.730250667,299.9527556,299.9394278,299.9785222,299.9527556,299.9677444,299.7328333,300.1664611,499.6494222,499.2742444,503.5751333,499.4471333,349.5514444,377.3701,348.2345222,65.11,2.11
8/23/2017 7:00,53.67,19.11,2062.357611,398.1915254,377.3966169,9.497531722,1.611439722,299.8989056,299.64825,299.9468778,299.9030722,300.02715,300.5316556,299.9650556,508.0412222,504.0988333,499.2722444,484.1062444,359.821,376.1531389,362.6543278,65.89,1.73
8/23/2017 8:00,53.67,19.11,5254.704063,420.2685468,378.3822943,9.674380944,1.639597444,299.8895389,299.7429056,299.9715944,299.9134222,299.7252333,300.3359667,299.0386,544.7935556,507.0867556,248.7311809,399.0601167,398.7929889,401.2407222,399.2225778,63.81,1.79
8/23/2017 9:00,53.67,19.11,6270.158798,501.031,380.889525,9.889971667,1.725443944,299.97995,299.4926667,299.9239556,299.9505889,299.8252778,299.7698667,299.7964611,500.3557,499.8180333,529.1521357,396.4645222,398.5240778,398.2642667,398.3407,63.75,2.46
8/23/2017 10:00,53.67,19.11,6149.261211,458.3730374,381.2132611,10.13859944,1.690023045,299.9783667,300.2467611,299.8856667,299.85645,300.0828667,300.3693611,300.1972333,521.4435551,504.6144556,519.0190722,401.9167778,402.0167444,405.2050833,408.2192667,63.23,3.12
8/23/2017 11:00,53.67,19.11,4487.737309,417.9458293,383.9923417,10.38722667,1.672665455,300.0493111,298.2540333,299.938,300.0260111,299.8751889,300.7496722,300.1784278,586.5251116,502.4085389,606.3010028,394.3358389,397.0134667,405.5176667,394.0851722,64.49,2.33
8/23/2017 12:00,53.67,19.11,2784.794167,513.6802111,380.2761667,10.41828333,1.719269944,300.0369389,300.4811306,299.9993278,299.9682111,299.7644444,300.3492444,300.0882333,500.9773222,498.5272778,494.3923111,402.2695028,399.2158833,402.6272667,402.6285222,64.33,2.34
8/23/2017 13:00,53.67,19.11,2638.151556,553.7165278,381.0547639,9.816083056,1.720206,299.8886111,299.9739167,299.8694167,299.9517667,299.9241389,300.3237611,300.1179889,498.1600056,500.7292222,497.8213944,401.6018444,400.8503889,395.6373222,401.3063333,64.76,2.92
8/23/2017 14:00,53.67,19.11,3092.381307,523.3968944,380.7216056,9.578877222,1.705674167,300.0106667,299.8108667,299.9414444,299.9282556,299.9992556,299.9466611,300.1502333,499.8400722,499.61755,499.1967,400.3190167,399.1434556,400.9964722,399.676,65.3,2.57
8/23/2017 15:00,53.67,19.11,1630.456101,445.6243944,379.1565314,9.634288556,1.655825167,299.80705,300.4067833,299.8809,299.8863111,300.0089056,299.7996333,299.4386278,499.7874389,501.3376833,500.4607389,401.0168389,399.9341611,397.8194611,401.0661389,64.45,1.84
8/23/2017 16:00,57.8,10.71,1127.392862,331.3105265,378.9404932,9.645310778,1.558107121,299.9736778,299.89815,299.9153167,299.8916111,300.1531889,299.8684833,299.4071778,671.2854653,510.5618944,679.2946782,401.3725611,401.2374056,401.0271389,402.6048722,64.65,2.46
8/23/2017 17:00,57.8,10.71,3232.10466,444.364279,379.310606,9.443384,1.673461934,300.0127444,300.4102333,299.9817667,299.9054,299.7807278,299.7734111,299.64995,538.6673375,499.2364,584.5041941,391.3267806,398.3408056,395.2619056,396.4695278,65.34,1.33
8/23/2017 18:00,57.8,10.71,3552.367094,549.5021833,380.6478639,9.492784444,1.740696389,299.7948222,299.8491944,299.9254667,299.77745,299.8244889,300.1128722,300.5137667,500.5157556,499.2798611,498.7653167,400.8501611,401.1305389,397.2140722,401.2961278,65.15,1.23
8/23/2017 19:00,57.8,10.71,3710.291667,488.1751167,381.0426889,9.611786278,1.682347389,299.6182333,299.2696972,299.9096111,299.6053444,299.7687778,260.6443667,300.31955,499.5522333,499.6605722,577.4035167,480.6939833,400.0438611,567.5622222,399.8110222,65.07,1.41
8/23/2017 20:00,57.8,10.71,2983.186556,426.0620111,379.0757539,9.342317778,1.660332389,299.9542556,299.9051,299.91965,299.9316556,300.0763556,249.7011667,300.1609611,499.77645,500.4615167,611.8023833,503.6659778,400.7474611,599.9670722,400.07215,65.87,1.25
8/23/2017 21:00,57.8,10.71,2837.913722,433.0441111,380.145835,9.682693667,1.708934556,299.9310278,300.0704222,299.8754,300.0242472,300.0013944,250.30395,300.0670056,500.3611944,500.9938722,618.0107222,499.8179611,400.0752778,599.2150889,399.3569222,65.48,1.21
8/23/2017 22:00,57.8,10.71,2725.138833,459.0143722,381.6865667,9.6156245,1.725860194,299.9193667,300.2056389,299.8641278,299.9486,299.88955,250.1107944,300.0548833,499.4100611,497.4444056,718.8091278,595.8772167,399.4126222,597.8855722,400.3426,66.04,1.23
8/23/2017 23:00,57.8,10.71,2663.014333,421.5254111,381.36605,9.345390778,1.692075833,299.9618667,299.9999833,299.9045722,299.9580056,299.9409944,250.4357778,299.9731278,499.8493333,499.45705,711.3044944,597.2288972,399.4922056,601.0451833,399.5620444,65.73,1.39
8/24/2017 0:00,57.8,10.71,3130.062222,386.0831278,380.5926861,9.44744,1.692839444,299.8661889,299.9175667,299.9889111,299.7895389,300.0982722,250.2335444,299.0794111,500.0369278,499.7152167,713.5161056,599.7822417,399.8125667,599.5839389,400.8381056,65.3,1.36
8/24/2017 1:00,65.78,1.31,3124.817833,431.0412667,407.47375,9.634405,1.7135095,299.9460611,299.8003,299.9438,299.8271111,300.2029333,250.1724833,299.7966611,499.4050444,499.2904167,715.5065944,599.7595111,400.5753389,599.71275,400.5765889,65.5,1.42
8/24/2017 2:00,65.78,1.31,3104.786,423.3647333,383.1136889,9.453225833,1.664628556,299.7675444,300.0374,299.8862111,300.0548278,300.0987111,288.4143,300.0852444,499.5314056,500.7719167,546.8795556,518.3392944,483.5947278,505.40865,483.4913278,65.52,1.13
8/24/2017 3:00,65.78,1.31,3563.716611,479.2413278,409.0634833,9.647597944,1.735478778,299.8955444,300.0562556,299.8973444,299.9452111,299.8362944,300.2203444,299.9232444,499.9454167,500.7775667,509.5180611,501.4604333,499.3509056,480.5460944,498.8948944,65.06,1.23
8/24/2017 4:00,65.78,1.31,3414.067222,446.7006556,410.8532488,9.614909056,1.711857278,299.90435,299.7144667,299.8746889,299.9205056,299.8300389,300.5571556,300.6425778,498.5748611,500.7391556,507.8129944,497.0411611,499.778,485.6359333,498.9707944,65.72,1.47
8/24/2017 5:00,65.78,1.31,3351.803556,399.32235,404.6438707,9.665164556,1.676644667,299.8334611,299.9643167,299.9333389,299.9056444,300.0649056,299.9269833,299.7331056,500.3055833,498.5776778,506.6886111,501.2571611,501.1169222,486.2635389,499.8857611,65.61,1.66
8/24/2017 6:00,65.78,1.31,2972.779667,396.7451889,399.961375,9.492500444,1.707349361,300.1358556,299.3609222,299.9245778,300.0218278,299.7651056,299.9084278,300.2054833,529.5084056,709.5407641,535.2232444,503.9397722,501.3467667,503.2407167,501.78825,65.93,1.37
8/24/2017 7:00,60.56,6.92,2253.926289,387.1424139,382.7967583,9.167954333,1.703000944,299.9002556,299.9821833,299.9541222,299.93495,299.8614667,299.5249111,299.9613056,560.914075,723.4262942,575.23775,504.3022556,500.5154389,523.0989417,506.0094944,65.78,1.31
8/24/2017 8:00,60.56,6.92,2278.782551,351.2485611,382.2101742,9.060520944,1.672228667,300.0526722,299.8237444,299.9697944,299.9570333,299.5618667,299.9477389,300.12545,514.8068444,502.2162833,530.9289111,480.4567389,498.4370444,495.6359167,348.8327125,65.46,1.36
8/24/2017 9:00,60.56,6.92,2804.199594,316.1971167,378.7716585,9.059381,1.688958667,300.0163667,300.1966,299.9824556,299.9585111,299.9888667,300.0706111,300.4897833,499.8874278,500.1402889,510.2379222,499.3984667,502.0711611,494.7071389,471.8358958,64.82,1.7
8/24/2017 10:00,60.56,6.92,2438.767799,328.2168167,377.134159,9.380972111,1.709943444,300.0122889,300.0396167,299.9025444,299.9949056,300.0839889,299.7353278,299.7812778,499.9276222,500.5030333,515.2045389,499.5490111,496.9630833,488.5058778,498.8554222,65.95,2.0
8/24/2017 11:00,60.56,6.92,3331.718066,404.3406444,381.4500472,9.220931278,1.736732778,300.0350139,300.4742722,299.9741028,299.9648444,299.9265,299.6918611,299.940875,505.131025,500.0666639,516.5045722,495.5652611,497.4855139,486.259625,495.650675,65.63,1.79
8/24/2017 12:00,60.56,6.92,1810.534316,362.0828333,381.2749536,9.159452444,1.685012833,299.9653333,300.1254278,299.8671556,299.8324222,299.9971556,299.4953722,300.0012889,501.1334611,502.5120167,512.2002333,505.3663833,499.1447667,485.5793889,504.4625722,63.99,2.68
8/24/2017 13:00,60.56,6.92,1465.802963,268.9140056,380.2070764,9.087640556,1.587562278,299.93165,300.4379278,299.8625111,300.0393889,299.8794278,300.5274944,299.79245,500.2965778,499.4043056,510.0657056,497.1586667,499.2605056,483.1064111,497.9852056,64.8,2.93
8/24/2017 14:00,60.56,6.92,3319.951611,369.8990889,379.6385588,8.987456,1.737824833,300.1900389,300.27155,299.9858333,299.7779889,299.8951333,299.5924333,300.2804444,500.4347444,501.0862667,498.7202778,500.3769722,499.6401778,480.1424222,500.8240833,65.63,2.2
8/24/2017 15:00,60.56,6.92,3312.122222,463.5012944,380.8683528,8.8150205,1.730787722,299.8350444,299.7712111,299.9585722,299.9067111,299.65125,300.8042444,299.4966944,500.0430611,500.0881833,503.425,497.8564556,498.1599611,483.9669056,498.1792889,64.87,1.79
8/24/2017 16:00,59.48,8.53,2752.974117,460.6372222,381.5859861,8.839400444,1.663901722,299.7306278,298.1574083,299.8137722,299.9278611,300.1104611,300.1632278,300.1098389,499.6142389,499.3051722,522.8377611,429.8885989,500.8711222,479.2036861,497.6125556,63.77,2.27
8/24/2017 17:00,59.48,8.53,3209.2835,470.0217889,381.6117639,8.985582056,1.707833333,299.7717611,299.7263167,299.9549667,299.9001667,299.7727,299.9241222,299.5487444,500.6328833,498.7820556,602.6174611,579.788115,502.1678944,592.7181333,502.0733833,64.56,2.12
8/24/2017 18:00,59.48,8.53,3411.601889,449.9407139,381.9637417,9.058262444,1.707631111,299.8062889,300.1629778,299.9562111,299.7928611,299.9790556,300.3158722,299.0054111,499.6362722,500.4351111,606.3676611,583.2051167,500.54405,600.2475167,499.97825,64.75,1.79
8/24/2017 19:00,59.48,8.53,4087.138222,428.4905,381.4955889,9.234569444,1.701755889,299.7432611,299.9490333,299.9682944,299.8335667,299.9514,299.6036778,300.1323389,500.002,500.84815,602.3904278,565.7207111,499.8960333,600.50305,498.7318111,65.13,1.38
8/24/2017 20:00,59.48,8.53,2903.458652,470.1595667,385.6348614,9.412707111,1.726721778,299.8549778,299.7014056,299.8562389,299.9839722,299.8594778,299.6171,300.0207722,499.7371611,499.5767667,603.2508889,461.2433763,498.8542667,599.5278167,499.0988722,64.66,1.27
8/24/2017 21:00,59.48,8.53,3322.145102,416.6853556,386.5093969,9.225609944,1.7178445,299.7941667,300.3486722,299.8786444,299.9490667,299.9718444,299.6154556,300.3065056,500.4651333,500.58365,605.1894278,447.6634098,499.5328778,599.3011333,500.2056167,65.28,1.03
8/24/2017 22:00,59.48,8.53,2858.740138,400.144175,380.9993264,9.147324278,1.671391611,299.8087722,299.8496056,299.9604389,300.0116167,300.0003778,300.1514333,299.8096556,501.0608056,500.3549444,606.3695167,207.2037167,500.9771167,599.8887722,498.6233167,64.98,1.2
8/24/2017 23:00,59.48,8.53,3068.138456,418.8133556,380.4195681,9.121807389,1.713096778,299.9443278,299.8216944,299.9383778,299.8597944,299.93075,300.1584778,300.3070944,499.5845944,500.3866278,604.1248056,560.3566361,499.8209056,599.2504667,500.3986556,65.02,1.44
8/25/2017 0:00,59.48,8.53,3282.5695,383.1188944,381.002475,9.195884833,1.686761278,299.8958111,300.2839056,299.8439556,299.9726833,299.9788444,299.6249611,300.4988722,500.4158833,500.1587944,603.4886333,586.2843889,498.7778778,598.8716722,498.9906611,65.96,1.26
8/25/2017 1:00,56.63,12.23,4218.7919,514.5545944,415.8154981,9.209874611,1.717747167,299.9735611,299.9788111,299.9121,299.89875,299.7964944,299.6124389,299.8529,499.3501611,499.8017444,601.7237,238.1099926,500.0727944,599.7910889,499.7598667,63.43,4.13
8/25/2017 2:00,56.63,12.23,3683.064745,492.4581222,415.9006436,8.964001611,1.688232722,299.7893778,297.5736,299.8787111,299.8963556,299.9499611,300.1700222,300.2027556,500.3206,500.2722056,606.2223333,168.2899783,500.1695111,599.8496,498.7028389,65.52,1.4
8/25/2017 3:00,56.63,12.23,4342.3265,547.2099889,413.8320417,8.887283556,1.717920611,299.9098333,301.1343944,299.8609111,299.9199333,299.9875889,300.1091556,300.4822056,500.0660667,500.9849389,560.3340444,283.140618,500.9408778,561.7393111,502.2357944,64.79,2.28
8/25/2017 4:00,56.63,12.23,3875.893167,600.0373056,417.0295042,9.015856556,1.686805722,299.9889278,299.6621389,299.9641389,299.8400278,299.7787889,299.4878056,300.2986111,499.5905833,499.3037056,502.8619833,402.5422778,502.1227667,500.3103389,498.0301,65.3,1.31
8/25/2017 5:00,56.63,12.23,2856.511952,519.2133111,388.6216514,8.947462944,1.683247389,299.9374389,299.8656056,299.8847222,299.9606778,300.0072444,300.2086889,299.9258333,500.0919556,501.5160833,500.6417333,513.2007778,499.2772444,499.2369833,503.2487944,64.18,1.56
8/25/2017 6:00,56.63,12.23,2882.549667,534.2109111,400.2370944,8.890101389,1.7143175,299.8610778,299.9776111,299.8791,299.8867778,300.1022222,299.4492333,299.3912333,499.0121778,501.2339278,502.8001167,502.3423389,501.1794778,500.7070389,500.60145,65.12,1.34
8/25/2017 7:00,58.26,12.88,2726.101114,438.8990556,381.7929069,8.951824278,1.676813111,300.1132944,300.1167111,299.9483167,299.9175444,299.7756944,301.0153389,300.7875,500.7084889,500.9682278,507.0871667,500.5325222,500.2166444,499.7644167,501.0069056,66.25,1.38
8/25/2017 8:00,58.26,12.88,1648.957173,367.5820086,379.2377608,8.789323389,1.64434358,300.16725,300.1505667,300.0000722,299.9400056,299.9913333,300.1902111,299.4260444,502.9283,501.9159389,508.5367222,502.1431333,503.0976,499.99755,502.2905222,66.34,1.27
8/25/2017 9:00,58.26,12.88,2096.520434,346.2210414,378.2269976,8.753978298,1.661844254,299.8485611,299.86405,299.9336722,299.9812056,300.1228778,299.2009722,299.5267444,540.4673611,496.4874139,546.2280667,428.1719722,460.5870183,576.1389572,491.4050306,67.62,0.87
8/25/2017 10:00,58.26,12.88,2163.978847,337.8420833,377.8534616,8.75432547,1.677716889,299.9819,299.9007222,300.0458222,300.04375,299.8834278,299.6967444,300.31365,506.5967167,497.9394778,509.9280722,502.3589222,517.4526289,515.6595789,488.7380165,65.72,1.25
8/25/2017 11:00,58.26,12.88,2252.797761,275.2339694,378.3787176,8.776726677,1.556243939,299.9611556,299.7681667,299.8751556,299.9048,299.92995,300.0255389,299.82415,500.2444611,500.0273222,503.5110222,500.6561278,500.8238167,499.8110667,276.3812886,65.72,1.21
8/25/2017 12:00,58.26,12.88,2049.31371,271.2780169,379.4586798,8.965401611,1.520707867,300.0332778,299.9353222,299.9208667,299.9715389,299.9413833,300.2727667,299.4710889,500.4328611,499.7954833,502.6382222,500.0026389,500.9006778,500.9952444,448.9122394,65.72,1.21
8/25/2017 13:00,58.26,12.88,1817.007018,246.5426387,379.4255699,9.1411755,1.52175875,300.0177833,299.7968778,299.9461778,299.9026167,299.7966667,299.7266944,299.4117111,602.5463111,500.6185833,541.2616444,504.4589111,488.0565889,564.76295,513.7741278,65.72,1.21
8/25/2017 14:00,58.26,12.88,2718.212893,291.1095806,381.1498472,9.049922889,1.634473806,300.2592722,299.4524222,299.8669333,299.9126833,299.8262944,299.8485889,299.93545,501.0605778,499.9877111,505.5752944,502.02055,500.4978222,500.9203444,500.9353722,65.72,1.21
8/25/2017 15:00,58.26,12.88,2518.710838,435.6238278,381.5822364,8.758599072,1.709407111,300.0395444,298.4952944,300.0084333,299.9502611,300.1914444,300.3725889,300.1696444,499.1635611,498.7692278,502.8566056,499.7183944,499.3382667,500.7718111,499.1688889,65.72,1.21
8/25/2017 16:00,58.81,7.44,2738.025719,545.9950833,382.2629722,8.805459067,1.69741,299.7518,299.7666056,299.9138944,299.8970556,299.7944833,299.7876222,299.5613722,500.4743778,501.2375056,503.1617167,502.1534611,500.4429056,500.9465944,500.34555,63.31,3.0
8/25/2017 17:00,58.81,7.44,2543.858185,545.5266333,381.7735667,8.871193778,1.695905556,299.6672,299.8332278,299.8634778,299.9215944,299.7248778,299.7830278,299.9294111,500.2242778,499.6631667,505.0548722,499.6212611,501.7338167,500.08385,500.4418278,64.21,2.86
8/25/2017 18:00,58.81,7.44,3149.240167,539.1817222,381.56085,8.906217056,1.689934278,299.8068389,299.6853611,299.9059,300.0128111,299.7914222,300.1275611,300.3547833,500.3065722,500.6476722,504.5121111,498.6659333,500.0120111,500.7615167,500.0946278,63.01,3.9
8/25/2017 19:00,58.81,7.44,2730.430214,549.9257389,380.9594806,8.883011167,1.704847889,299.8314889,299.6746833,299.8975278,299.8693111,299.9673111,299.7549722,299.0882333,499.4082167,500.1690222,502.7721944,500.4227167,499.1167333,502.4941222,498.7375667,65.29,2.12
8/25/2017 20:00,58.81,7.44,3085.857556,528.5365833,381.51105,8.989806556,1.674812111,299.8273611,299.7501167,299.9535722,299.9202611,299.9469444,299.8262,299.8235889,457.9731056,459.1186972,463.6079556,437.4753556,439.5924889,446.5124333,442.8723722,64.44,2.3
8/25/2017 21:00,58.81,7.44,2971.670111,541.73875,380.9238583,9.260669222,1.695769889,299.9345389,299.9645167,299.8910333,299.8623944,299.8571167,300.0278389,301.0055111,399.3783111,400.6910417,403.37345,351.5965722,349.7987778,368.5748833,348.9787111,66.45,1.45
8/25/2017 22:00,58.81,7.44,2529.456331,530.9873444,381.6937306,8.984048742,1.716015028,300.059425,300.0282694,299.8795167,299.9349667,299.9131639,300.2412722,300.0628917,399.209325,407.5565806,401.8777194,348.8156306,349.3121444,357.6372417,350.626775,66.46,0.84
8/25/2017 23:00,58.81,7.44,2717.583856,427.0604556,380.6895343,8.755319039,1.650972611,299.8215444,299.9314611,299.9286611,299.9043278,299.9742222,299.8512944,300.0469722,400.46705,414.6991139,403.56905,348.9418444,347.4808167,353.3972167,349.8386,66.33,1.18
8/26/2017 0:00,58.81,7.44,3337.839111,479.4115222,381.1144269,8.77596789,1.722936056,299.9333556,299.5776722,299.9743222,299.9307889,299.9995,299.8206889,299.5862889,400.1458333,425.9231306,400.4464833,349.6600222,348.6745778,353.4078667,349.2719833,65.75,1.29
8/26/2017 1:00,64.46,2.77,2802.363611,478.1694889,381.5798194,8.753389182,1.714676444,299.8779611,299.9530028,299.9057833,299.9906333,299.8730278,300.3111,301.75095,400.1016444,474.2102361,421.1717778,338.3148833,375.3684056,376.9998278,374.6514389,64.33,3.39
8/26/2017 2:00,64.46,2.77,2251.2175,396.6825389,380.7822423,8.753418318,1.646985833,299.9737889,300.3698889,299.9261167,299.9613778,299.9470389,300.4681667,299.6780278,400.6959611,600.1807444,501.1544222,499.2046833,498.723,500.0403889,499.5758111,65.5,1.52
8/26/2017 3:00,64.46,2.77,2509.448556,409.2354333,379.9760216,8.753957552,1.702880889,299.9200778,300.0794778,299.9725333,299.8428889,299.9615667,299.8357778,300.6233611,399.9999056,599.3997722,551.6395111,499.2831,500.9041722,500.8524222,495.827,66.08,1.39
8/26/2017 4:00,64.46,2.77,2420.810944,539.70605,380.6222806,8.883805444,1.703301111,299.9011056,300.0908778,299.8857056,299.9558,299.9255222,299.7911944,299.2772444,399.9987222,600.1848278,600.8890667,494.2534278,499.0960611,500.15305,497.8084944,64.12,2.69
8/26/2017 5:00,64.46,2.77,2611.844889,468.2530528,378.8598389,9.010918444,1.696887778,299.8994111,299.7851333,299.9449111,299.8547556,299.8033,300.2302056,300.4287278,399.6070333,599.6574778,598.7073722,500.8527111,499.8665722,500.1721,500.8954722,66.15,1.51
8/26/2017 6:00,64.46,2.77,2838.126389,527.9542778,381.6705778,8.802182953,1.713340278,299.9419778,299.8320889,299.9208389,299.8834556,299.8820722,299.8228333,298.9722889,399.3635778,599.3301556,599.2901889,474.6173222,497.7233667,500.0796111,497.7268306,65.75,2.39
8/26/2017 7:00,62.51,6.85,2692.627944,464.7362056,380.2154794,8.75481453,1.669240222,300.1890056,299.4421556,299.9842944,299.9393278,300.0098444,300.1565389,300.2207889,400.0860278,600.0429389,600.8072611,320.0807167,502.7844778,500.6173444,501.6106556,64.81,2.19
8/26/2017 8:00,62.51,6.85,2586.870944,441.9903056,378.4923929,8.754586042,1.694863528,300.2230056,299.8896611,299.9287,299.9493722,299.8935389,300.3470444,299.6481056,403.5123556,599.9652,605.1654722,385.8763313,497.3985778,504.6205111,495.33255,65.34,1.96
8/26/2017 9:00,62.51,6.85,3273.093944,566.9747389,382.8224694,8.754357553,1.727434278,299.7083222,299.9025222,299.9087444,299.8854333,299.9026556,300.0529722,300.2066833,399.1014333,583.5982222,405.7240722,229.9643048,402.26305,400.9307389,405.3928167,63.86,2.79
8/26/2017 10:00,62.51,6.85,3351.739889,486.7387056,381.2208697,8.754129065,1.663549278,300.0942444,300.0101333,299.8963556,299.9703167,299.9507667,300.1315722,299.1240667,554.4155333,578.8456611,551.7022056,210.539675,484.0448333,485.56335,484.8225833,63.13,3.78
8/26/2017 11:00,62.51,6.85,3321.219778,441.4055278,380.101943,8.753900577,1.696376944,300.0918222,299.6243167,299.9388444,299.9192056,299.9302,300.0061333,299.4632778,599.9963778,599.9117833,600.9642722,510.8179639,499.4737389,499.9750389,505.8305222,63.75,3.22
8/26/2017 12:00,62.51,6.85,2929.546167,470.8316389,380.4289457,8.890107363,1.707831,300.0130722,299.8719444,299.9011778,299.9023222,300.0434222,299.8732167,299.2006667,600.7976944,599.6522556,600.1323111,491.2133306,497.4533611,498.9292333,496.6501556,65.67,2.41
8/26/2017 13:00,62.51,6.85,3764.386778,579.5195778,392.6583694,9.0482325,1.719074833,299.9506111,300.0341778,299.9479944,299.9611278,299.8741111,300.4691111,300.1184389,431.0069278,514.5803444,436.2101833,323.6070154,413.7599278,419.5160167,414.9783472,64.99,2.51
8/26/2017 14:00,62.51,6.85,3667.917333,602.7032444,411.5518472,8.801873573,1.722018,300.3162167,299.7684278,299.8254,299.9031167,300.0230556,299.9984111,299.4385444,399.7254722,499.84335,400.70635,166.7809013,398.2125389,397.7928611,398.7823722,66.59,1.9
8/26/2017 15:00,62.51,6.85,3858.108111,578.0180944,407.9203611,8.806940927,1.704077444,299.8893889,299.7184389,299.9042389,299.9113889,299.9948667,299.5106333,299.8071833,400.5242722,499.9255278,399.6337833,204.2786858,399.73805,400.5452,400.9288278,65.93,1.7
8/26/2017 16:00,63.64,3.77,3065.751056,575.6040333,407.6175222,8.754443105,1.6994085,299.7167944,299.7928722,299.9628389,299.9170611,300.1473389,300.1983944,300.5887389,399.9487611,500.4522556,400.1793222,171.5386309,400.7135722,401.1716333,400.03335,66.63,1.28
8/26/2017 17:00,63.64,3.77,2890.912333,431.8101333,380.9393778,8.793792728,1.681771944,299.7405333,299.6265778,299.8844722,299.9511611,299.8561167,299.5938333,299.7878278,400.1585278,500.3454222,401.59315,396.5793444,400.6597056,399.7612222,402.41935,66.46,1.24
8/26/2017 18:00,63.64,3.77,3059.203222,519.6237278,384.3437832,8.774905,1.719769833,299.6858722,300.0759556,299.9404667,299.9050389,299.9119944,300.0142278,299.7738222,400.0995389,499.5746333,398.0824944,388.5341722,398.4907167,401.2424778,399.9205333,65.73,1.53
8/26/2017 19:00,63.64,3.77,2347.269667,490.3379167,397.1448915,8.759040889,1.696785889,299.8152333,299.3428222,299.8235278,299.91955,299.9853056,299.9028167,299.6995056,400.0970278,501.3906222,401.6459611,281.8618833,406.0968278,399.7961333,401.7870278,65.92,2.07
8/26/2017 20:00,63.64,3.77,2889.6375,467.6402333,382.6698615,8.874131778,1.711202278,299.7606556,300.1533,299.9472944,299.80325,300.0542333,300.0461611,300.1713722,399.6153444,500.4253722,401.4719667,396.82055,401.1512056,399.1372111,399.4413389,65.51,2.31
8/26/2017 21:00,63.64,3.77,2789.469,438.8248278,382.2638417,9.059300111,1.696258278,299.9613,299.81455,299.9251222,299.9243722,299.8596889,300.1626056,299.7612722,400.1226222,499.7271833,399.82,401.4476,400.2131556,399.7796278,400.3549833,65.11,1.81
8/26/2017 22:00,63.64,3.77,2534.558111,381.8597222,380.7472499,9.301640333,1.685803222,299.9400944,300.8516083,299.9527667,299.9163611,299.80075,299.6271556,300.4468333,400.4717722,500.9911722,398.4439833,404.9821778,399.9722833,399.5482889,401.1407222,65.76,1.49
8/26/2017 23:00,63.64,3.77,2406.580889,418.0139833,381.7726779,9.224492833,1.709209778,299.8921222,299.7656389,299.9354667,299.8533167,300.0064111,299.7316833,299.4844444,400.8127278,500.1744389,400.3775056,401.0422778,401.0756667,399.55475,398.2043333,66.61,1.08
8/27/2017 0:00,63.64,3.77,2453.459111,483.3136889,380.7730917,9.1920975,1.706120056,299.9742056,300.2049389,300.0036444,299.9446,299.9712222,299.5840444,299.8345,401.0117333,500.6204778,399.9804611,400.0199833,399.7296111,399.7221722,401.3887611,65.99,1.04
8/27/2017 1:00,59.81,7.41,2374.006333,455.3219667,380.6345111,9.329263444,1.701645833,299.8834944,299.9420389,299.9630611,299.9318667,299.8210667,299.1882778,300.7345111,398.8767222,500.4905333,399.1897833,400.8514333,399.5649889,400.8516111,399.2115056,65.79,1.44
8/27/2017 2:00,59.81,7.41,2370.996944,445.9221111,381.3081389,9.052313222,1.696781389,299.9319778,300.2215778,299.8457389,299.8620222,299.9317111,299.9333389,299.7652389,398.5510389,500.5757111,398.5334778,518.7681633,406.1098389,482.4583556,403.9251111,65.44,1.14
8/27/2017 3:00,59.81,7.41,3186.076889,421.7791222,382.9562611,8.947368667,1.705905056,299.9467722,300.4785056,299.9087556,299.8964111,299.854,299.6727833,300.1546722,400.7420611,496.4509722,400.2192,450.6135422,394.5649278,503.6653944,401.2627167,64.99,1.26
8/27/2017 4:00,59.81,7.41,3109.264333,406.6148833,381.2594528,8.960618111,1.700584,299.9107556,299.6619889,299.9229944,299.9393,299.9835222,299.7241722,299.6206333,399.9762111,498.07505,400.5541,599.1888028,401.0389833,500.5960167,400.2492667,64.92,1.15
8/27/2017 5:00,59.81,7.41,3974.067333,393.4473944,381.2710778,8.947658667,1.709333,299.9270444,299.68985,299.9023667,300.0529278,299.9016833,299.5236056,299.8473222,399.8536278,498.8764944,400.4428667,602.1357111,399.9527889,499.9234389,400.7901611,64.98,1.2
8/27/2017 6:00,59.81,7.41,3891.874944,376.34665,381.3425806,9.106153611,1.690248944,299.8542111,299.9719944,299.9011667,299.8903944,299.98625,300.0518056,299.2238167,399.7766444,501.5573444,399.2182833,602.0147444,398.4561222,501.6489111,402.2544111,65.41,1.26
8/27/2017 7:00,60.02,8.87,4143.7185,420.7891278,407.4097704,9.432517944,1.711330278,300.2605444,300.0414444,299.9662444,299.8749222,300.0030889,300.0766778,299.9031778,399.2156389,498.52635,399.8145222,600.8521889,399.1882333,500.9912111,400.3645,64.72,2.54
8/27/2017 8:00,60.02,8.87,2824.080342,403.5912889,417.9402067,9.2658375,1.641271333,300.2163611,299.8522556,299.9012889,299.86475,300.0716444,299.8362278,299.4858444,399.9434444,500.5011611,401.2004,598.4541167,397.5269167,500.4620611,398.8655222,66.43,1.14
8/27/2017 9:00,60.02,8.87,2432.623,295.8076444,416.7709017,9.129624556,1.528397937,299.8595889,300.0916833,299.8842056,299.9364611,300.0880389,299.92765,300.2704722,399.5980556,499.5262833,399.5528778,598.6631389,395.9965667,499.1870667,399.0783278,64.95,1.67
8/27/2017 10:00,60.02,8.87,3191.856167,319.0032556,402.9203961,9.294575167,1.559673341,299.9639833,300.0238611,299.9019333,299.9296778,299.80815,300.2767389,299.7498,400.6302278,499.1662167,400.2556778,599.0539833,400.1792222,500.1891167,398.91095,66.36,1.69
8/27/2017 11:00,60.02,8.87,3460.9245,393.1495278,397.1194688,9.393421833,1.696894333,299.9847389,300.1092056,299.8739389,299.8723444,300.1521667,299.9337333,300.0293167,416.7867111,503.7851778,407.1375389,582.2564278,250.3410225,509.2729111,415.8308,65.53,1.59
8/27/2017 12:00,60.02,8.87,3382.668556,430.4951,400.4243708,9.367542389,1.721009778,300.9913667,300.2256722,299.9408722,299.8861667,299.9087556,299.8860056,299.8692111,472.8248611,500.4944056,471.1880778,528.7426222,454.6456275,497.5352722,466.5817611,65.27,1.45
8/27/2017 13:00,60.02,8.87,2579.473222,378.7821778,384.2608909,9.537017111,1.697772611,300.2319611,300.2057222,299.9219889,299.9978,299.8869,299.6548167,298.4062778,499.9676778,499.3440889,499.8128722,500.9084778,499.8720389,498.4901889,499.6019833,66.18,1.42
8/27/2017 14:00,60.02,8.87,2655.956556,387.5984611,381.05455,9.687469778,1.710568444,300.0959833,299.7258167,299.9564556,299.9366444,299.8179111,299.6988778,299.6820667,499.36675,499.7083556,500.0521889,500.3378389,500.2126833,500.0833444,501.1671056,66.13,1.59
8/27/2017 15:00,60.02,8.87,3520.451278,383.5030389,380.9898333,9.498950667,1.703055444,299.8510056,300.1056222,299.9902556,299.8565,300.0784611,300.0797556,301.0468611,500.0403222,499.6422056,498.7028889,500.4044889,498.69845,500.1865,500.3029556,65.56,1.75
8/27/2017 16:00,55.73,12.53,2080.731933,370.2830556,380.4357631,9.462151778,1.693764167,299.6491333,299.9085333,299.9426278,299.9579667,300.1318556,300.1720333,300.0770944,500.4705389,500.9540444,500.4632389,500.6388833,500.1393611,500.5765222,499.4413833,66.03,1.79
8/27/2017 17:00,55.73,12.53,2033.183678,339.2576444,380.4473114,9.532393056,1.635227556,299.6976389,300.0814333,299.9399111,299.9926944,299.8561333,299.5348333,300.4928,543.60775,500.5185778,507.61365,502.5745333,479.0681517,513.4288861,473.0107569,65.3,1.84
8/27/2017 18:00,55.73,12.53,2404.440389,423.7485222,379.4263643,9.406725222,1.699392667,299.7813167,299.8326444,300.0152833,299.8892833,299.8800444,299.9133444,299.5511889,499.6905444,499.6598667,501.2358,501.6024556,480.5223816,501.4235167,471.3681792,65.17,2.24
8/27/2017 19:00,55.73,12.53,2755.989,444.3446444,381.4190722,9.021914944,1.711769278,299.7626611,299.5886111,299.9723944,299.8950056,300.1608611,299.9508944,300.3894611,499.9412111,500.3574278,499.2126167,499.1328278,501.7375889,500.8573056,498.7243833,66.39,1.3
8/27/2017 20:00,55.73,12.53,2978.732778,411.058675,382.1803222,8.937201778,1.690124778,299.8469333,299.9742611,299.957,299.9077222,300.24985,299.9868889,299.6289444,510.2513833,501.9857333,506.2805889,498.4163056,496.7014833,511.9614389,511.5297278,66.24,1.46
8/27/2017 21:00,55.73,12.53,3220.468333,405.6094667,380.9831583,8.946352444,1.700539889,299.7880778,300.03215,299.8932222,299.9254556,299.9098222,300.2833333,300.5650111,499.8602278,499.9566611,499.4442222,499.9519,499.5323278,499.7470167,499.5390444,66.42,1.71
8/27/2017 22:00,55.73,12.53,3153.074542,390.8426444,391.5775694,8.960327167,1.695659833,299.7544278,300.41975,299.9208222,299.8628889,299.8015111,300.1864056,299.5360167,505.2093333,500.5572222,504.3109833,483.5877083,496.5404222,508.7107167,496.1895861,66.3,1.52
8/27/2017 23:00,55.73,12.53,3182.397222,415.7698444,412.1232312,9.058352111,1.687363556,299.9343778,299.9383333,299.8965111,299.87975,299.9069944,300.0747333,299.0901222,534.6556556,501.4008611,524.1126722,500.7201417,503.8103889,519.1498556,411.1099111,66.13,1.31
8/28/2017 0:00,55.73,12.53,3913.859056,428.9413,416.0661011,8.905769056,1.698600722,300.0804556,299.80725,299.9322611,299.9752611,299.9725111,300.3247889,299.8613611,500.02015,500.5521222,499.8358167,499.0585611,500.1311611,500.0932778,499.9085889,66.0,1.13
8/28/2017 1:00,59.22,8.43,3610.620056,432.3427389,416.4609733,8.800010889,1.708211333,299.7922389,299.8724778,299.9500444,299.8910722,299.6929278,299.6205056,299.1348667,499.3049611,499.0742889,497.8797667,383.9195722,500.33845,499.9916889,495.7383778,65.64,1.22
8/28/2017 2:00,59.22,8.43,2010.130236,414.7881833,413.9261722,8.803296111,1.682545611,299.8578556,300.18875,299.9037556,299.9286389,299.8217556,299.8679333,299.8717278,500.72065,497.3998778,499.2798333,248.2307074,499.1983833,500.1198556,500.4299278,64.59,2.85
8/28/2017 3:00,59.22,8.43,3132.965458,370.9236611,382.1576583,8.8502275,1.714105111,299.9624889,299.8468611,299.9366167,299.9820389,299.6008778,299.6539889,299.8868333,500.0690333,501.6940944,499.4194222,267.7335065,501.8622,500.3158167,501.6760278,64.73,3.53
8/28/2017 4:00,59.22,8.43,2476.954722,399.7205817,383.3741403,8.814099333,1.685048585,299.8835444,300.1203222,299.8530389,299.9027833,299.9841944,300.1405444,299.8971944,552.13235,502.1746778,504.8108889,548.578075,501.8965,509.4991556,507.3803167,64.28,2.85
8/28/2017 5:00,59.22,8.43,2291.746167,530.8113489,384.4790514,8.815354806,1.695511776,299.8533667,299.7471833,299.91325,299.9489,299.9262111,299.6713833,299.1099389,599.6465056,496.9848722,498.7916,389.4228694,498.1214444,500.5196333,493.4483167,64.72,1.77
8/28/2017 6:00,59.22,8.43,2055.626889,543.5280111,381.8463833,8.972375611,1.696944056,299.8438611,299.8607778,299.9178056,299.9672444,299.9816833,300.2427056,300.2518556,600.76075,500.7665889,499.4408111,483.8466056,499.3127778,501.1305833,501.0385111,64.87,1.81
8/28/2017 7:00,59.67,11.33,2588.967056,546.6327556,382.4343278,8.969691833,1.705807,300.1986222,299.682,299.9677778,299.92165,299.9539611,300.2797167,299.8553333,600.3758111,500.1622111,499.7496944,370.8511944,500.8053833,500.3332056,497.9326889,65.08,1.65
8/28/2017 8:00,59.67,11.33,2939.168694,472.2773028,381.4938102,8.789877278,1.638878694,300.3128944,299.9420722,299.9043417,299.8644694,299.9042778,300.7287222,300.5722417,603.695325,499.3426917,504.0227083,290.9507306,500.0181861,504.6790028,501.3013083,65.74,1.35
8/28/2017 9:00,59.67,11.33,2855.007389,436.1016889,380.1231398,8.945483833,1.677383167,300.0625222,299.3738639,299.9297222,299.8589722,299.8752833,300.3425556,300.6408389,606.5138056,500.4132556,505.3818,401.7781222,500.7565944,505.2592333,508.1708306,65.38,1.36
8/28/2017 10:00,59.67,11.33,2893.0325,452.7844556,381.7345333,9.0099905,1.716168278,300.0252,300.3679056,299.8773,299.8982278,299.9832167,300.6337056,299.4218444,599.5817278,500.8091222,499.06635,390.2920333,497.9816056,497.1484833,492.5865389,65.33,1.35
8/28/2017 11:00,59.67,11.33,3433.178944,437.0437333,380.7272567,8.962763556,1.685101222,300.0245722,299.9254389,299.8572,300.0066722,299.9146556,299.5795833,299.8021944,600.8820556,501.2820722,500.8069,399.4006333,501.3377056,499.3218667,500.0930722,64.77,1.4
8/28/2017 12:00,59.67,11.33,2870.671167,423.0313167,378.7900285,9.140405167,1.704552944,300.0218444,299.9698833,299.9447389,300.0710722,299.8186667,299.6341167,300.1574278,599.8145778,498.9439333,500.6580056,400.1148889,500.7863722,497.34345,499.7876444,65.37,1.67
8/28/2017 13:00,59.67,11.33,3052.579944,419.5645389,380.2905131,9.1882005,1.687383944,299.8111111,300.2072556,299.9949833,299.9548222,299.83935,299.9309667,300.1616056,600.36,500.7795389,498.5099444,403.5726278,500.6821111,499.5202889,501.5924556,64.44,1.77
8/28/2017 14:00,59.67,11.33,4278.661778,488.6045,387.5115311,8.958940056,1.753717111,300.5119333,300.1491222,299.9780444,299.8815222,300.06925,300.0706389,299.2462667,600.0313444,498.4881111,500.5385278,398.6086889,497.4199444,498.5422667,499.1078667,64.9,3.09
8/28/2017 15:00,59.67,11.33,3696.512111,509.2230667,417.5628135,9.040466167,1.708664167,299.6486611,300.0812,299.9248278,299.8538056,299.7886833,299.6249111,298.9602889,600.7992778,501.1293222,499.2046667,399.6149778,499.9906389,500.4191222,498.9468111,65.86,2.28
8/28/2017 16:00,47.24,26.08,2621.434997,542.3110056,413.1163488,9.180989722,1.7088545,299.8313611,300.1698,299.8722667,299.9038778,299.6152611,300.2155167,300.2246,549.0220778,500.3041278,498.36655,454.4165111,499.3288833,500.6187722,501.8784056,65.82,2.39
8/28/2017 17:00,47.24,26.08,3262.698,656.8355389,415.5363681,9.166787056,1.736917944,299.6754944,300.1743778,299.8934667,299.9279278,299.8897667,299.6513611,299.3281944,499.8746944,499.8981222,499.6169333,502.6674889,499.1951944,499.9680667,500.6422611,63.47,5.53
8/28/2017 18:00,47.24,26.08,3552.245778,602.6768167,416.2864059,9.044716111,1.705624556,299.8498056,299.4033278,300.0138278,299.9860889,299.73235,299.8246556,299.6220778,500.5599,498.91685,499.8092056,499.7879278,493.9097556,499.5610111,498.7309111,62.9,5.345988909
8/28/2017 19:00,47.24,26.08,3812.728,592.0209,417.0802134,9.126650222,1.691266556,299.8286,300.3063722,299.9786778,299.9584278,299.9603111,300.3367278,300.0432111,499.6486556,499.9379778,499.7948389,498.6304889,502.1117778,500.0687722,498.2823222,62.5,4.98
8/28/2017 20:00,47.24,26.08,3671.567333,632.2234917,417.8740209,9.129243944,1.713421944,299.8053167,300.0815056,299.9184111,299.8431722,299.8615611,299.9520389,299.9066278,466.3444278,472.8843944,466.3255056,452.0259306,441.4632,454.8240556,453.84905,63.605,4.614011091
8/28/2017 21:00,47.24,26.08,3205.319611,639.9059944,417.4856144,8.941403278,1.720360333,299.8402389,299.7807056,299.9479722,299.8896333,300.0020889,299.5974778,300.0856333,400.0631556,400.4970444,398.2694944,351.9071389,308.4936389,350.5370222,349.8446778,64.71,4.43
8/28/2017 22:00,47.24,26.08,2545.778722,588.4939611,411.2281552,8.766545815,1.680119333,299.8632167,300.1678278,299.9037167,299.9197556,299.4708111,300.0970111,300.2154778,399.9205278,400.1227694,399.8304889,350.0819167,348.3395944,348.9226333,349.8843722,64.52,4.71
8/28/2017 23:00,47.24,26.08,2296.56477,474.7541778,384.56785,8.753875327,1.604017333,299.88885,299.8630889,299.8941944,299.9164333,299.9237778,299.9864833,300.2300611,399.5562556,398.8351889,400.8134889,349.8892111,350.4400944,350.2775333,350.1486167,64.26,3.29
8/29/2017 0:00,47.24,26.08,2266.995944,453.8056889,380.7752082,8.753821308,1.655112056,299.7989,299.9381,299.9386611,299.9359111,299.8440889,299.9660222,299.95595,468.7803667,408.7856639,484.3187722,353.7116778,351.3604556,365.1585556,357.2231222,62.77,4.07
8/29/2017 1:00,56.02,13.51,2836.549667,475.2412611,380.0937526,8.753767288,1.697040667,297.9325611,298.8826278,299.8537056,299.9063222,299.8844556,300.0053,300.3150222,400.2656167,536.790575,408.6250111,434.4065333,344.36695,419.55585,346.3400389,63.19,3.66
8/29/2017 2:00,56.02,13.51,3546.045389,561.3582861,381.5806225,8.753713269,1.741966556,299.7952944,299.9824167,299.9639944,300.0341056,300.0745,300.4882889,299.7712889,536.4347778,599.3986056,399.4936278,492.2555583,348.6069833,454.5923111,348.3383111,62.89,3.77
