date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
8/29/2017 3:00,56.02,13.51,2855.330389,529.9893611,382.2362833,8.790059216,1.679256611,299.5980944,300.1385,299.8834056,299.9661889,300.0751389,299.9042222,299.4751722,596.9404222,598.1259556,400.9003444,319.64595,350.0296444,450.3356056,348.4803722,62.71,4.06
8/29/2017 4:00,56.02,13.51,3505.899333,541.0765889,381.3765528,8.813513546,1.690787667,299.8778556,300.0040556,299.9373889,299.9711778,300.0151444,300.2243222,299.6901833,602.4211056,600.6929889,399.7559167,510.4724389,352.8080528,450.2778278,351.7663056,63.49,4.05
8/29/2017 5:00,56.02,13.51,2931.539056,554.9865722,381.6078417,8.755073652,1.711594222,300.0475222,300.0719278,299.9478,299.9608611,299.8836889,300.0296278,299.8167944,599.1380889,599.7621389,399.4528222,483.9600611,349.3398778,451.1249889,347.8215611,62.83,3.95
8/29/2017 6:00,56.02,13.51,3916.990889,539.0862,381.8595833,8.773107552,1.690179444,301.7729667,299.5871722,300.0272778,299.96075,300.0198222,300.2252444,300.4319944,519.1219167,518.2934722,400.9005444,245.3686917,348.0946833,449.7246389,348.0837444,64.2,2.55
8/29/2017 7:00,55.03,17.05,3765.589722,558.0399444,382.4053889,8.840844278,1.707846056,300.1501,300.0176667,299.9126,299.9203556,299.996,299.65135,299.69075,492.6607722,490.8541,399.8339222,467.3737611,352.1144944,446.7780111,356.42755,64.84,2.82
8/29/2017 8:00,55.03,17.05,3453.942556,546.9334833,380.6446472,8.864972778,1.697509833,300.2807889,299.9844667,299.9895778,299.8551889,300.0910222,347.6069889,323.1200583,399.5982722,398.3736111,399.2726389,336.6726028,399.3482167,399.1016444,396.7232222,64.72,2.58
8/29/2017 9:00,55.03,17.05,3336.304722,551.9530222,381.6081417,8.89135,1.707073389,299.99715,300.2526,299.9096889,299.9114111,299.7312333,349.6033111,307.9139713,400.2855056,403.5909806,400.2493556,403.5696194,399.2707944,399.4217056,399.5276722,63.39,3.62
8/29/2017 10:00,55.03,17.05,2613.177944,578.2788389,398.0292583,8.926374389,1.681990722,299.9229833,300.2327722,299.9698056,299.8528444,299.6673778,347.8132389,313.2115204,400.0526,433.9963778,399.5502778,383.1740778,400.1786333,399.1972278,402.1129333,63.57,3.87
8/29/2017 11:00,55.03,17.05,1592.1791,421.738759,382.7132975,8.933043389,1.642523483,300.0506222,300.0488222,299.8436667,299.9249444,299.7432722,349.0982167,306.1123078,639.6462154,412.9617083,540.8852389,384.3735716,421.6805278,487.0175556,414.744777,63.57,3.87
8/29/2017 12:00,55.03,17.05,1960.405242,436.3038993,379.6035963,8.790536306,1.660950406,300.1110556,300.3314556,299.9717667,299.9115778,299.8321611,349.6684917,311.1767519,539.3829957,401.9660306,440.9272167,354.3964273,317.5273111,567.3868583,460.2285619,63.57,3.87
8/29/2017 13:00,55.03,17.05,3879.660722,578.9322333,387.6431401,8.984594056,1.716668889,299.8591222,300.4422944,299.9031667,299.9771111,299.8623444,348.8904472,301.3037903,400.2368889,409.46585,457.8453056,272.64114,390.6268333,401.1373056,393.7591722,65.82,1.63
8/29/2017 14:00,55.03,17.05,2848.906333,518.7517389,388.4605217,9.172472556,1.692624778,300.3838111,300.16785,299.9200389,299.8589833,299.9233667,346.9935583,298.5007533,399.1237444,419.9239333,399.2194778,356.6048333,401.5481389,400.8945778,404.2459944,67.09,1.29
8/29/2017 15:00,55.03,17.05,2741.997444,529.1184444,380.9611472,8.935927765,1.714615889,299.6633278,299.39725,299.9700056,299.9319833,299.8431222,349.0772667,305.2830592,401.1153389,402.1368806,400.3472833,401.88845,398.4065667,400.7932833,397.6383778,65.67,1.58
8/29/2017 16:00,54.49,17.24,2994.322222,475.4771389,379.7659618,8.75449103,1.6902395,299.8366778,299.6350833,299.8945,299.8755778,299.7767278,348.7793444,312.8214569,439.1433722,440.1353278,440.4215833,383.8800778,400.3802,399.8046722,398.2648833,65.76,1.57
8/29/2017 17:00,54.49,17.24,2777.205056,419.3221167,387.5520715,8.754170905,1.667968056,299.6820944,299.8334722,299.9359722,299.8685889,299.8046611,349.4856889,306.3939111,499.2161444,498.9630111,500.5632944,398.9459167,399.5826444,398.157,398.6972944,64.27,2.85
8/29/2017 18:00,54.49,17.24,2566.596167,520.7872167,395.6889,8.75385078,1.738688333,299.7601,299.8532111,299.9003444,299.9297444,299.8933556,348.5994917,294.2385343,499.7997278,500.3309833,500.1714278,398.8904222,400.7171889,401.2713444,401.8917667,65.03,2.04
8/29/2017 19:00,54.49,17.24,2597.133722,534.9198639,391.0797861,8.753952793,1.733547611,299.7329833,299.7964333,299.8987444,299.8119389,299.9426333,322.426075,305.4461519,504.3973778,500.4487333,501.2397111,345.1700417,402.0073222,401.1237278,397.59375,64.5,2.09
8/29/2017 20:00,54.49,17.24,2474.600944,484.9852778,380.0260006,8.766742144,1.654015833,299.8934556,300.2002889,299.9157167,299.8632278,300.0069778,300.3616056,299.8347722,499.6652167,500.8653,500.5557778,409.7221611,400.5787556,399.0894,402.9385667,63.39,3.07
8/29/2017 21:00,54.49,17.24,2481.10838,438.4242889,391.0696216,8.791553056,1.645442889,299.7401778,300.4663778,299.8955778,299.9819167,299.7650667,300.3355944,298.8624389,499.6405,500.1996556,501.4536444,399.7767,400.5697278,399.5968333,399.9099056,63.35,3.89
8/29/2017 22:00,54.49,17.24,2778.946,563.5566056,398.2600611,8.844935,1.689140167,299.9255722,299.6391944,299.9526,299.9346667,299.7640778,299.5262444,299.2330389,474.5542611,478.2072833,476.1920389,386.9639333,387.7564667,402.0912389,402.0453111,63.61,2.97
8/29/2017 23:00,54.49,17.24,2189.775786,508.8048778,389.2812667,8.813876795,1.635708889,299.7611167,300.10475,299.9588722,299.9133556,299.8933667,299.56335,299.1284944,400.1851389,403.2631167,401.4043778,350.2343333,350.1044222,402.0037222,400.1437611,63.18,4.68
8/30/2017 0:00,54.49,17.24,2932.174889,471.92075,379.312072,8.754999762,1.684798833,299.9481167,299.5836222,299.8977722,299.9303722,299.9649833,300.0735111,300.2191833,400.5568167,407.519138,399.9217167,350.0307278,347.7668833,400.9320056,398.55105,64.86,2.72
8/30/2017 1:00,55.78,15.49,2574.271611,459.0218333,379.5228452,8.754983666,1.670748833,299.8530833,299.9554444,299.8811833,299.9415611,299.8176,300.2922833,299.4274389,400.0375333,411.2200315,399.5874444,349.7319222,349.2876444,381.2382167,380.9273833,63.26,4.04
8/30/2017 2:00,55.78,15.49,3249.380444,512.0730556,380.96818,8.754967571,1.695705056,299.8599444,299.96395,299.9104778,300.01155,300.0424111,300.0870611,300.1032556,399.6657667,406.4674194,399.8866611,344.7593611,349.7380389,348.38165,347.2057222,62.94,4.99
8/30/2017 3:00,55.78,15.49,2738.268333,551.1840722,396.7025185,8.754951475,1.671463722,299.9375833,299.8579722,299.8496333,300.0083333,299.89515,299.9256889,299.1759333,398.8879389,402.6231889,398.1776889,350.7607,350.3750444,350.89745,348.8181444,63.43,5.08
8/30/2017 4:00,55.78,15.49,2827.461889,458.6151222,380.5996343,8.75493538,1.6264895,299.9462611,300.0768556,299.8971278,299.9386333,299.8763889,300.0164444,299.9390556,400.5922611,419.4040278,401.3894833,350.8393222,350.7903889,350.3116278,349.9155,64.15,4.26
8/30/2017 5:00,55.78,15.49,2890.781497,562.7559667,382.6430306,8.754919285,1.719411,299.9096,299.7346944,299.9503722,299.8938611,299.9405222,300.0307556,299.8492944,399.1409556,423.9007194,399.8108722,353.6588556,350.1084444,348.66525,350.6420611,62.67,4.43
8/30/2017 6:00,55.78,15.49,3761.304056,530.0303944,381.5317056,8.754903189,1.676212889,299.7907944,300.1871444,299.9914,299.8620889,299.9924,299.52505,300.52455,399.232,409.4086889,399.9756778,350.5517667,349.1704889,348.0970778,349.6902722,62.72106846,4.445906568
8/30/2017 7:00,54.83,15.93,3955.181556,603.4163833,392.2875577,8.757459988,1.706513889,300.2202278,299.8360556,299.9502111,299.9412611,299.8879889,300.0578944,299.8095333,399.6138056,406.4128833,399.8487611,349.6190611,348.3605667,350.7646722,350.4486,62.82264107,4.477543941
8/30/2017 8:00,54.83,15.93,2470.960556,459.4119139,384.4416214,8.772272488,1.63126425,300.2517889,299.6416,299.9380167,300.2053466,301.9076796,318.1648028,299.7120861,406.9842167,417.5627583,402.5112944,361.6177056,356.9393333,356.74865,357.6743889,62.92421369,4.509181314
8/30/2017 9:00,54.83,15.93,2573.7815,450.5904583,380.1820265,8.755741254,1.678698667,299.8118111,299.1575611,299.98505,300.5237981,304.3330274,349.5881306,308.9034361,402.8442722,413.3971528,403.3492,347.7960806,340.0305194,368.6973417,352.300125,63.02578631,4.540818686
8/30/2017 10:00,54.83,15.93,2426.664444,533.2071667,381.632025,8.755695194,1.694458278,299.9989,299.9878778,299.8929056,300.4634021,304.1919024,349.6371778,314.1100194,400.3364611,405.4219278,399.8181556,332.2096306,350.4055833,351.6840556,352.3805222,63.12735893,4.572456059
8/30/2017 11:00,54.83,15.93,2636.385944,536.4355667,381.1698333,8.755649135,1.686772722,299.9566667,300.1179889,299.8647278,300.4030061,304.0507774,348.3151889,301.3975422,400.4515778,414.4087556,399.5794222,352.2658222,348.0981,349.4835222,347.3774333,63.22893154,4.604093432
8/30/2017 12:00,54.83,15.93,2936.199444,561.96535,382.9793083,8.755603076,1.717042389,300.0164167,299.9767667,299.8394556,300.34261,303.9096524,348.5443556,308.53653,399.1676667,419.0264028,400.4105889,349.0603278,350.08445,349.8780056,349.5701722,63.28,4.62
8/30/2017 13:00,54.83,15.93,3186.917972,546.4333667,381.8787787,8.757743631,1.696563889,300.0341444,300.0224722,299.9423944,300.282214,303.7685273,349.1100667,314.26065,400.1717944,405.5890222,398.7458,352.21355,349.4777111,352.5086333,348.9111722,62.63,5.06
8/30/2017 14:00,54.83,15.93,2742.017146,540.9689444,380.8878675,8.769242296,1.694281833,300.3881333,299.5897389,299.9557,300.2218179,303.6274023,349.0591389,308.4168398,399.9099111,403.5566056,401.4495278,352.3404444,351.3028722,349.09505,353.501,64.86,3.5
8/30/2017 15:00,54.83,15.93,1804.052662,387.0718165,382.168647,8.754081066,1.543864736,299.5844944,300.1228889,299.8541167,300.1614219,303.4862773,349.6552944,305.7536935,472.7362806,433.096425,461.6719694,354.5749167,348.9380222,357.6809056,348.5756722,62.57,4.61
8/30/2017 16:00,55.64,15.32,1570.023634,339.7033141,381.1227227,8.754282479,1.530054369,299.7629722,299.6655056,299.9410056,300.1010259,303.3451523,349.1627361,312.7066611,440.5561167,399.9568139,354.0803889,354.3611111,349.3393833,353.4029778,349.46965,62.62,4.14
8/30/2017 17:00,55.64,15.32,1633.61346,277.2732603,381.3082487,8.754483893,1.520563647,299.8261389,300.525025,299.8724111,300.0406298,303.2040273,349.5337222,321.9955083,400.6033222,399.4955417,422.6997556,252.0737412,349.2127333,349.9533722,348.7185944,63.39,4.07
8/30/2017 18:00,55.64,15.32,3886.886111,393.2327175,408.6812826,8.754685306,1.546661082,299.8264056,299.9123167,299.9228667,299.9802338,303.0629023,349.2973278,313.1168597,399.0459833,409.9699861,400.4693333,335.7171949,349.7625611,349.8705722,353.3344611,62.23,4.79
8/30/2017 19:00,55.64,15.32,4563.70625,628.3088861,416.2845362,9.050998848,1.702552556,299.7850056,300.0071333,299.8905833,299.9198377,302.9217772,348.6820917,305.8403375,401.2898111,421.5693361,402.1057444,354.8979944,351.4799389,351.0192944,353.0449167,62.66,3.88
8/30/2017 20:00,55.64,15.32,4443.876472,598.2546417,412.0649193,9.220394833,1.697867333,299.9019333,300.0068833,299.8823722,299.8594417,302.7806522,349.6887111,316.0654139,404.9849222,402.9556028,631.5818806,354.3166639,350.8920611,352.6630056,349.7895278,62.72127081,3.908124306
8/30/2017 21:00,55.64,15.32,3971.861575,613.79475,415.6088417,9.364302222,1.709094944,299.9033,299.4054667,299.9936333,299.7990457,302.6395272,349.1503722,317.6015093,399.8901611,407.2554833,528.0483944,347.6604,352.1433167,354.8391167,351.00875,62.84313541,3.964062153
8/30/2017 22:00,55.64,15.32,2998.450833,549.4686111,399.2241825,9.345350444,1.672322778,299.9111444,300.0855722,299.9885722,299.7386496,302.4984022,349.1972444,313.0420296,399.6137222,425.3753417,402.9050056,354.5942056,352.2624556,357.7560389,351.7699167,62.965,4.02
8/30/2017 23:00,55.64,15.32,3486.742306,523.7329667,380.0661314,9.009962556,1.718536833,299.7669111,299.5417111,299.9150333,299.6782536,302.3572772,348.969225,314.3541306,400.6621722,405.0421028,398.8525889,343.4884722,344.1168222,351.1516278,343.3351306,63.08686459,4.075937847
8/31/2017 0:00,55.64,15.32,3500.590403,546.5107222,381.0104028,9.095834389,1.697885444,299.94515,299.9942722,299.8777278,299.6178575,302.2161522,349.7533389,309.2870694,399.6737667,401.1153111,400.6110611,352.9602167,350.3173722,350.1145167,350.3276944,63.20872919,4.131875694
8/31/2017 1:00,48.46,24.9,2611.582991,496.5230389,378.8315859,8.956254558,1.675415278,299.9367278,299.5109889,299.8604167,299.5574615,302.0750271,349.5614139,311.4433222,399.4956,407.0747889,399.5391389,352.6219611,347.6139056,348.7099722,348.3990111,63.27,4.16
8/31/2017 2:00,48.46,24.9,2766.775205,497.2722639,382.1393669,8.826504387,1.709732778,299.9548722,300.2572667,299.9651,299.4970655,301.9339021,347.8546889,303.5277556,403.3237778,416.3057333,404.3116,337.7909056,350.1123056,352.3222444,347.7810778,64.9,2.49
8/31/2017 3:00,48.46,24.9,2657.766528,571.3750333,380.9083222,8.894250444,1.731524556,299.8986333,299.8932944,299.9537889,299.4366694,301.7927771,349.8177528,310.8129944,399.4097056,404.2152222,399.7254056,355.5627556,350.1387333,350.9653111,351.5218556,65.21,2.67
8/31/2017 4:00,48.46,24.9,2465.653222,409.8863028,382.681223,9.017565444,1.606702806,299.9894722,299.5079111,299.8766222,299.3762734,301.6516521,350.0613,308.7470528,400.1249944,402.1549056,400.9451111,354.6979167,350.4163611,350.5021444,351.4118333,62.65,4.07
8/31/2017 5:00,48.46,24.9,2437.033611,387.5410389,378.7254493,9.049127444,1.613244167,299.8804111,299.9130833,299.9446444,299.3158773,301.5105271,349.8263583,308.6088148,414.8758611,410.7177389,412.2174056,342.9225667,351.1645389,351.4637333,348.8869333,64.12,2.38
8/31/2017 6:00,48.46,24.9,2585.699778,467.2192167,381.3886527,8.951803833,1.6167065,300.0104667,299.615,299.9242278,299.2554813,301.3694021,348.5558222,312.8874963,399.8252389,413.2494222,400.1983889,349.3238444,348.5829611,349.7341222,349.9632944,65.19,1.26
8/31/2017 7:00,54.4,18.52,2880.746783,510.6930667,380.7601528,9.273956556,1.654363611,298.0077667,298.6496889,299.9184,299.1950853,301.228277,350.3879833,319.6405556,429.2688778,440.1735417,434.9464778,338.3467056,351.1789944,375.6659667,351.1049056,64.32,1.76
8/31/2017 8:00,54.4,18.52,2638.771692,465.4703889,379.5881222,9.477954722,1.709079444,300.0214389,299.7361556,299.9908,299.1346892,301.087152,350.0672222,305.7858278,427.0044889,599.5821,601.1252556,352.9300167,347.0589167,500.6714389,349.0879389,64.33,1.89
8/31/2017 9:00,54.4,18.52,3216.93612,502.0463333,379.9856472,9.551120722,1.726241222,300.0110222,300.1431,299.9305944,299.0742932,300.946027,348.5121722,310.6391111,432.3462722,600.0724833,599.8246167,349.5986028,349.7417333,499.8124944,349.6401389,65.81,1.31
8/31/2017 10:00,54.4,18.52,2727.597278,486.8819833,380.6917833,9.314772667,1.708825722,299.9847833,299.9473556,299.9246722,299.0138971,300.804902,349.4551833,304.3253167,451.9445833,598.4907556,599.5980611,351.97145,350.4293722,500.5420833,350.2557611,65.36,1.47
8/31/2017 11:00,54.4,18.52,4244.811167,460.2571,380.377875,9.277440833,1.687454056,300.0099611,299.8332167,299.85975,298.9535011,300.663777,349.6039333,316.2960972,458.26495,599.7885667,600.0790222,351.6213611,350.3329222,497.4520056,348.2128833,64.62,2.09
8/31/2017 12:00,54.4,18.52,3276.732893,442.6235222,381.1617056,9.408169667,1.707966667,299.9290667,299.9249444,299.8920778,298.8931051,300.522652,348.6485056,294.6217833,482.3293444,600.0077611,600.2070833,353.7691111,348.0348944,504.7845722,349.9100167,65.15,1.29
8/31/2017 13:00,54.4,18.52,3629.416572,342.5737278,377.4200361,9.250724222,1.653208111,299.8199944,299.9146611,299.9158667,298.832709,300.3815269,350.2178444,313.2480806,605.8882167,600.6246611,599.5785167,352.2594222,350.9590667,500.622,351.0895722,63.92,2.77
8/31/2017 14:00,54.4,18.52,4321.804051,554.6930333,380.0739584,8.956852222,1.7457515,300.5078,300.1398167,299.9181944,298.772313,300.2404019,349.4986472,312.3763806,598.3549556,598.8097833,600.3112833,352.6072167,350.7161778,500.00065,350.1073722,64.61,1.63
8/31/2017 15:00,54.4,18.52,3730.3216,517.5563,380.4929694,9.058468,1.693729,301.3479778,299.7976833,299.9578222,298.7119169,300.0992769,349.1050778,310.8738389,598.91415,599.3288722,597.8900722,343.6435389,348.8754889,499.5937667,347.9868556,65.24,1.53
8/31/2017 16:00,54.59,17.81,4513.795056,549.2287056,380.7314028,9.002909333,1.708298333,299.7394389,300.0872611,299.9637833,298.6515209,299.9581519,348.713425,307.6170194,599.4317778,599.8191722,600.8419,351.64765,350.2270333,500.8770444,350.4313778,65.04,1.54
8/31/2017 17:00,54.59,17.81,4759.725889,634.8642361,385.4366803,9.108617611,1.693531778,299.9507611,300.1419278,299.9868833,298.5911249,299.8170269,349.4578056,300.9950161,599.4840778,599.0836167,599.9310944,233.2700389,348.8568056,500.0264611,348.4388556,65.13,1.97
8/31/2017 18:00,54.59,17.81,5225.579361,652.1489083,402.1337872,9.370342722,1.696333667,299.8154056,299.7100167,299.9938333,298.5307288,299.6759018,349.4582944,308.6044494,600.2827111,599.4219333,600.4595722,362.6565667,352.3134111,499.2983667,352.7020167,64.53,2.14
8/31/2017 19:00,54.59,17.81,3521.615278,584.4127833,395.5920279,9.287864611,1.699933611,299.7076944,299.8105611,299.8537833,298.4703328,299.5347768,349.9229611,309.5921539,600.4952778,599.5458611,600.2120222,350.9523389,349.7586056,501.8653389,349.8484722,64.38,2.54
8/31/2017 20:00,54.59,17.81,3310.048056,511.8529889,392.302738,8.925767,1.653433278,299.8757222,300.4105556,299.9513944,298.4099367,299.3936518,348.8531472,295.5112083,599.2208833,599.2638722,599.1370833,346.5345389,352.4154944,499.5537722,347.9482389,64.13,2.57
8/31/2017 21:00,54.59,17.81,2603.956719,624.6037194,415.7576974,8.912831222,1.695264611,299.7957389,300.3664167,299.8944167,298.3495407,299.2525268,348.3400111,308.1973667,599.8875389,599.6981444,600.8740944,350.3111556,351.7449833,499.2406444,351.2071667,63.55,3.53
8/31/2017 22:00,54.59,17.81,3245.156797,570.2528667,398.2970637,8.963906389,1.709758556,299.8782389,300.1418111,299.8514278,298.2891447,299.1114018,349.9003028,311.0879694,599.5028444,600.1854,600.9704889,352.1925222,351.1898389,499.1560667,350.7397611,63.47,4.12
8/31/2017 23:00,54.59,17.81,3875.674311,582.8925556,396.11425,8.76748526,1.702966611,299.8293167,299.8879333,299.8949167,298.2287486,298.9702768,349.5805917,303.35456,599.6807167,598.8478556,599.0281611,340.1172056,348.6869833,498.6268944,347.8091611,63.98,3.66
9/1/2017 0:00,54.59,17.81,4090.498167,512.5721944,381.4365556,8.754155184,1.656324389,299.7341111,299.9783833,299.9108333,298.1683526,298.8291517,348.0608639,301.2782122,599.6966333,599.5998444,600.2780667,357.5162944,351.8878111,500.4304056,350.9840833,63.81,4.96
9/1/2017 1:00,52.15,21.5,4487.351245,600.8081694,380.4562786,8.986061,1.720354667,299.8748889,300.2303833,299.8977667,298.1079565,298.6880267,350.0403583,319.43305,600.1247889,598.61625,598.8973167,341.7380667,350.7275889,500.2825444,348.7978833,63.94537396,4.89732687
9/1/2017 2:00,52.15,21.5,3961.316886,695.4146556,387.6950746,9.330785944,1.680310111,299.9083111,299.9375389,299.9365944,298.0475605,298.5469017,349.5494833,318.2052889,504.4952111,514.3601833,508.9948167,358.1524944,351.0790056,434.0181944,351.7942333,64.21462604,4.77267313
9/1/2017 3:00,52.15,21.5,4999.005222,736.9823778,398.2455224,9.397225944,1.72721,299.8971722,299.1666667,299.9602722,297.9871645,298.4057767,349.2343222,304.1395194,399.85805,428.8375417,399.8832444,352.2766667,350.8285278,353.4558722,350.1872167,64.35,4.71
9/1/2017 4:00,52.15,21.5,4728.853056,718.700383,408.7959701,9.622798,1.693625167,299.9768667,300.0367167,299.8729778,297.9267684,298.2646517,349.7399778,309.2058583,399.8353444,425.6471639,399.5863389,350.1734889,350.4740667,351.6506556,349.0429222,63.83,4.18
9/1/2017 5:00,52.15,21.5,4141.14751,615.5305337,393.1662961,9.648022056,1.715962778,299.8840556,300.0890111,299.9592778,297.8663724,298.1235267,348.8928333,319.6748611,399.6082389,402.6272,399.5490778,349.6436556,348.8297111,355.3038556,349.4485,64.38,3.18
9/1/2017 6:00,52.15,21.5,4572.058696,539.3548222,381.9313554,9.599409778,1.684731611,299.9489278,300.2695944,299.9464722,297.8059763,297.9824016,349.4710278,312.1905806,400.7510333,405.3265389,399.4796444,350.4632778,350.4647556,354.6147222,350.9519278,65.37,1.4
9/1/2017 7:00,52.41,20.81,4693.842747,553.3733111,380.7320861,9.618779778,1.707399222,298.4669833,299.1967222,299.7781333,297.7455803,297.8412766,349.0050444,308.9666806,552.1834389,555.1695528,408.3141444,352.4803278,348.4171667,542.9205417,352.9220778,66.28,0.94
9/1/2017 8:00,52.41,20.81,3731.308733,533.7394889,381.1703944,9.587114556,1.691610944,300.10125,299.9361333,299.9670278,297.6851843,297.7001516,349.8492194,307.796885,599.5437444,600.4568778,406.2615167,350.5843333,350.0675778,598.7959778,350.5892556,66.15,1.58
9/1/2017 9:00,52.41,20.81,4430.043111,526.6917389,380.7676972,9.293665167,1.706574722,299.8940278,299.4955111,299.9820111,297.6247882,297.5590266,349.9657611,317.1472011,599.0950667,598.3620722,403.8708389,348.9267278,349.0533333,603.5317306,349.3866556,63.5,3.75
9/1/2017 10:00,52.41,20.81,4015.019828,497.2993389,380.8883194,9.384608722,1.690346389,299.8099833,299.7966833,299.9093278,297.5643922,297.4179016,349.8293722,315.3364958,600.1210889,600.0743389,440.5392389,352.1986333,348.1956111,609.8377444,349.9079444,63.82,3.2
9/1/2017 11:00,52.41,20.81,4655.845778,551.2190611,380.7474917,9.242731833,1.720885167,300.0442833,300.4615389,299.8559556,297.5039961,297.2767766,349.2693333,313.4813597,598.0126444,601.1968944,655.9988611,348.4815,349.7909,600.1583889,348.0774778,63.26,2.55
9/1/2017 12:00,52.41,20.81,4102.099408,532.0371333,381.2819389,9.334838056,1.680014056,299.9297333,300.3826167,299.93995,297.4436001,297.1356515,350.0847667,305.7984917,600.2944722,600.7891722,689.0014667,351.0139389,348.9320583,600.7092889,347.1781556,63.94,2.58
9/1/2017 13:00,52.41,20.81,3754.616481,558.2721111,380.5302278,9.6061045,1.713250778,299.9197389,299.9826056,299.9622944,297.3832041,296.9945265,349.9344111,314.2586444,601.4845389,598.8428611,625.7117556,352.0519667,350.0244556,599.6756111,352.3213444,62.98,2.69
9/1/2017 14:00,52.41,20.81,3310.734106,543.12595,380.1967972,9.521293222,1.693682778,301.3387333,299.5856889,299.9569222,297.322808,296.8534015,349.43495,314.5343083,557.5813444,599.8276167,813.4480385,346.25025,346.3119167,599.386,345.7699833,64.82,1.84
9/1/2017 15:00,52.41,20.81,3990.555786,550.6902056,381.0102778,9.546007611,1.704794444,300.0389722,300.2650389,299.9338889,297.262412,296.7122765,349.6547333,312.3759139,600.6577056,599.7303556,772.1464132,350.8510167,350.2366111,600.4209056,350.2043278,64.59,2.3
9/1/2017 16:00,50.37,22.56,2991.509581,564.34385,386.0163194,9.512391111,1.688950111,299.7875167,299.7524167,299.8961,297.202016,296.5711515,349.7988139,306.3405639,600.2443111,597.3671278,653.6050958,350.0097444,349.9381056,599.9288667,349.6436389,64.2,1.72
9/1/2017 17:00,50.37,22.56,3544.523296,534.50545,380.1901861,9.550235611,1.717098333,299.7063278,299.8110722,299.9259389,297.1416199,296.4300265,349.8214028,316.1329333,599.9492889,597.0457389,535.0637784,332.9021333,356.6795167,600.9145778,354.8289278,64.24,1.41
9/1/2017 18:00,50.37,22.56,4175.686041,537.2467611,385.3153723,9.483693,1.705484778,299.8051556,299.5901611,299.9361667,297.0812239,296.2889014,349.0348556,314.5154472,595.57125,596.7865833,416.5224611,380.6533944,377.2983833,479.3143667,378.4035056,64.24,1.41
9/1/2017 19:00,50.37,22.56,4069.952479,614.2216,404.5907701,9.661229167,1.670022778,300.1250722,300.5558278,300.0657222,297.0208278,296.1477764,349.7081611,308.0173833,602.6348167,600.6921778,297.9811437,401.3044389,402.6582556,399.7883722,402.3159389,62.69,5.3
9/1/2017 20:00,50.37,22.56,3763.120683,544.6628806,382.0267826,9.744096,1.708006806,299.8794833,299.2933222,299.9641944,296.9604318,296.0066514,348.6158667,303.3190056,602.0910889,601.4366722,466.2050193,399.2457667,395.3817722,421.8950722,396.5942167,65.29,2.94
9/1/2017 21:00,50.37,22.56,4129.027369,547.4907833,380.3943333,9.383552611,1.700169611,299.6652889,300.1400278,299.8020833,296.9000358,295.8655264,349.3351667,322.6530694,597.7672111,598.5495722,191.9678684,398.8956944,399.8545,400.6813333,398.4256222,65.65,1.96
9/1/2017 22:00,50.37,22.56,2884.588971,537.7351389,384.3880083,9.456896167,1.685789667,299.9509778,299.3014556,299.9368889,296.8396397,295.7244014,350.5725444,315.03605,440.5185611,464.0539111,741.3992943,386.9567556,401.4199611,399.7168389,398.9400556,66.81,1.24
9/1/2017 23:00,50.37,22.56,4265.596556,558.5157611,380.6963583,9.584658889,1.717308833,299.7926611,299.8743778,299.9122222,296.7792437,295.5832763,348.8464806,304.4370861,399.8124056,439.8079111,839.6735154,401.0329667,402.0033944,404.6834,402.1569,65.51,1.6
9/2/2017 0:00,50.37,22.56,2998.761986,505.2910111,382.0499097,9.455821556,1.680357111,299.8101111,299.96875,299.9226722,296.7188476,295.4421513,349.6071222,320.1697917,400.4586444,410.4342583,865.6144229,402.4818278,405.8700722,413.8058778,403.9471222,65.69,1.15
9/2/2017 1:00,53.41,18.37,5008.555056,559.3164278,391.6355759,9.770056778,1.705326778,299.9301722,299.933475,299.9349889,296.6584516,295.3010263,349.7706,321.4365139,398.6973833,414.7844861,447.9602768,394.9951222,394.0488056,404.1560389,396.4904056,65.41,1.94
9/2/2017 2:00,53.41,18.37,3091.680558,587.2567444,414.7138505,9.950317889,1.718689167,299.9442444,300.0654222,299.9176556,296.5980556,295.1599013,349.5514139,305.6511722,399.2988944,437.3520167,402.3547944,399.8741389,400.2537111,399.7211111,398.4468667,66.36,1.65
9/2/2017 3:00,53.41,18.37,4472.240937,588.799275,412.4111073,9.543073722,1.714370556,299.9571556,299.8869389,300.0323722,296.5376595,295.0187763,349.0866611,318.4704139,398.6403389,427.2404639,399.7840556,398.0697333,401.9198556,404.7129389,401.1455889,63.82,4.39
9/2/2017 4:00,53.41,18.37,3184.742349,614.3636611,415.793065,9.609526056,1.710205722,299.7851389,299.7462111,299.9015056,296.4772635,294.8776513,349.4740333,316.1990111,400.4927056,415.1234806,399.8852111,401.02335,398.8519389,399.2818222,400.2299722,62.26,4.540554529
9/2/2017 5:00,53.41,18.37,3980.476386,561.8583111,382.6085916,9.636830556,1.713763,299.9126389,299.7991778,299.8623833,296.4168674,294.7365262,349.5985111,318.0622361,399.4571389,417.4132694,399.97945,402.1796778,400.1956056,402.2164056,399.7266944,62.33,4.84
9/2/2017 6:00,53.41,18.37,3863.771767,569.2019444,380.7159917,9.4842615,1.7283075,299.9986611,299.59125,299.9118778,296.3564714,294.5954012,349.5661583,309.0043194,399.3072278,424.497375,399.6367278,401.2022056,400.6392611,398.4706,399.3658389,62.16,5.139445471
9/2/2017 7:00,55.39,17.5,2915.887711,546.7736611,380.8167944,9.404967444,1.698125556,299.0007833,300.0783889,299.8529944,296.2960754,294.4542762,349.5914444,311.6290778,409.1811389,437.434175,399.5059056,395.9861556,399.3263333,409.9814444,399.7672444,62.65,5.29
9/2/2017 8:00,55.39,17.5,2777.121271,551.02505,380.6512944,9.491160389,1.704326556,299.4915389,300.0680722,299.8703556,296.2356793,294.3131512,348.5175389,350.1716889,498.2556278,501.3710333,401.0217389,408.4408833,399.4561389,491.8165889,401.0178444,64.73,2.94
9/2/2017 9:00,55.39,17.5,2507.71094,543.18375,380.8300083,9.350615056,1.693009889,299.1614389,300.5474778,299.9282889,296.1752833,294.1720262,349.9419556,349.7671722,502.9011444,500.2000389,399.5216167,396.7186278,400.9828278,417.4675111,371.0382889,63.44,3.98
9/2/2017 10:00,55.39,17.5,2333.375214,552.0432056,381.2380861,9.327791556,1.703645667,300.0021333,299.8057944,299.9169667,296.1148872,294.0309012,349.8983722,349.4711111,496.2861167,500.5370167,400.1510889,401.9186667,398.3836167,353.9072444,350.5223111,63.17,4.44
9/2/2017 11:00,55.39,17.5,2325.820915,544.6296,380.9690444,9.388901944,1.696044333,300.0051833,299.8702444,299.9559889,296.0544912,293.8897761,349.8614944,349.8463944,538.2192944,501.3143167,399.0651278,402.89075,398.0639333,361.9709111,349.4672222,65.31,2.47
9/2/2017 12:00,55.39,17.5,1772.812028,492.4149333,382.3802357,9.472302,1.653563667,299.947,299.5611556,299.9452778,295.9940952,293.7486511,349.8615333,349.9557667,632.1032944,499.337075,435.5812333,392.8524861,397.1798778,354.3840611,347.3134611,63.78,2.15
9/2/2017 13:00,55.39,17.5,1777.917164,466.3700778,377.9667955,9.515072889,1.675375056,299.9768889,299.9331556,299.9636389,295.9336991,293.6075261,349.4994556,350.01875,601.4767556,499.5326667,401.0823778,402.1086278,397.6802278,352.5069278,350.6883833,66.03,1.25
9/2/2017 14:00,55.39,17.5,2723.412861,466.3211333,380.9562132,9.568478222,1.705903056,302.7778056,299.8703167,299.9926722,295.8733031,293.4664011,350.9421167,337.0937028,599.6444056,500.2801722,398.8062,398.6202333,398.5454278,368.655125,357.4078944,65.45,1.24
9/2/2017 15:00,55.39,17.5,3273.186578,495.7062444,380.9216778,9.246112278,1.703970611,299.8917667,300.3973667,299.93465,295.812907,293.3252761,349.6551556,303.1717056,600.5796722,499.8896111,399.9354778,399.4274889,398.9797333,349.5603111,349.64575,65.76,1.22
9/2/2017 16:00,54.27,16.6,4075.377053,564.1576389,407.3942839,9.687570611,1.693108389,299.6972667,300.2436389,299.9109111,295.752511,293.1841511,349.7663722,313.2137417,599.5432667,499.9659333,399.7931778,401.3904278,400.2873444,349.7974944,351.2055833,66.19,1.33
9/2/2017 17:00,54.27,16.6,3248.126831,616.5183583,400.333355,9.840730556,1.716113389,299.8226,300.0489556,299.9110556,295.692115,293.043026,349.3913778,314.64385,600.6983889,502.5259056,399.6152,404.7143,404.6102167,355.4011556,356.4086667,64.92,1.73
9/2/2017 18:00,54.27,16.6,3707.739944,545.3399,392.1277694,9.891078722,1.7275205,299.6776722,300.0717222,299.9617833,295.6317189,292.901901,350.0642639,308.8294194,599.6869167,499.6973389,399.89885,399.3618778,399.2726167,362.7529667,348.0674056,65.54,1.31
9/2/2017 19:00,54.27,16.6,3409.863359,598.8831167,411.411525,9.649559889,1.772570667,300.0250889,299.8080722,299.9218444,295.5713229,292.760776,349.9758722,315.4779417,600.4503889,500.7631722,400.1359167,396.8999667,395.5554556,359.2515167,344.2445722,64.54,1.51
9/2/2017 20:00,54.27,16.6,2886.102367,540.5368611,407.295875,9.659645167,1.724709556,299.9859889,299.79275,299.9113056,295.5109268,292.619651,349.6468306,315.2066639,599.7752667,499.2318,400.19845,402.62915,406.66895,350.3548778,355.0208167,64.8,1.41
9/2/2017 21:00,54.27,16.6,2236.070852,434.2691611,388.236217,9.680403667,1.692196333,299.7808611,300.2025556,299.9985,295.4505308,292.478526,349.8997917,312.2799333,600.9233889,501.3927611,399.8442833,401.9134722,402.3590222,352.4050556,351.8515056,64.5,1.42
9/2/2017 22:00,54.27,16.6,2999.407847,448.3473333,379.868383,9.116680389,1.744078278,299.7454722,299.8378889,299.8778944,295.3901348,292.337401,350.1019861,316.8200056,598.8935556,498.4875278,399.3208444,391.1492556,393.6634056,349.2888444,342.8041028,65.13,1.07
9/2/2017 23:00,54.27,16.6,2705.149382,442.6473,380.9742889,9.3358675,1.698948167,299.8776,300.1989389,299.9155389,295.3297387,292.1962759,349.3298972,321.6315306,599.74885,498.2973944,399.9330889,401.6180222,404.2024944,351.7423889,351.3549444,65.01,1.0
9/3/2017 0:00,54.27,16.6,2480.037594,476.5163889,381.1259083,9.533621611,1.725187389,299.9847667,299.5161611,299.9674,295.2693427,292.0551509,349.5630278,311.7011639,600.9142722,500.4475056,399.2677556,407.2254722,405.0516056,355.5762389,355.1574111,65.04,1.09
9/3/2017 1:00,54.73,15.69,3145.385438,538.6555278,381.0321639,9.484985167,1.7688195,299.9480444,299.8350222,299.9393889,295.2089466,291.9140259,350.2587861,312.6373028,599.6650667,499.6330556,399.3614444,399.9774167,401.2094333,365.5551167,349.3499722,65.0,1.22
9/3/2017 2:00,54.73,15.69,3334.201646,531.3831778,380.8731556,9.590718222,1.783775,299.9196,300.3708333,299.9357111,295.1485506,291.7729009,350.043025,317.0547713,599.8538222,500.07975,399.9788222,399.2969833,401.0465944,360.4642722,350.1374056,64.2,1.57
9/3/2017 3:00,54.73,15.69,3254.936527,534.9235722,381.5389917,9.559949056,1.787807444,299.8439944,299.9055,299.8973389,295.0881546,291.6317759,349.7765778,301.2753523,600.6057722,500.6495389,399.9329333,398.7160056,400.4757722,356.6669444,349.6564389,62.52,3.47
9/3/2017 4:00,54.73,15.69,3677.268819,551.2693,384.7298778,9.598148278,1.793181889,299.9779167,299.6404389,299.9855944,295.0277585,291.4906509,349.1349333,315.2420319,599.3579444,500.6602722,401.1883944,400.1576667,399.2160944,367.1217944,349.2030444,62.38,4.44
9/3/2017 5:00,54.73,15.69,3246.671478,624.6446611,385.5674917,9.654798,1.809212056,299.9375056,299.8197,299.9321611,294.9673625,291.3495258,350.3557833,315.7424167,600.0995722,499.1627833,400.9334278,400.2195111,403.3818778,374.3923222,352.2881611,63.41,4.69
9/3/2017 6:00,54.73,15.69,2430.850802,494.6291778,379.9183597,9.624469611,1.752576833,299.8474667,299.9159056,299.8977278,294.9069664,291.2084008,349.1915222,317.2298972,599.8885167,496.8502611,522.5891222,400.4245556,397.4683278,398.4513444,348.4871111,64.44,2.01
9/3/2017 7:00,52.9,18.04,3294.358517,604.2868556,380.5849014,9.596963611,1.804608889,299.9229222,299.9426611,299.8581833,294.8465704,291.0672758,348.9389,309.0203139,595.7534306,497.4553222,484.9939589,397.4581722,397.4406667,533.4468592,349.8095833,64.29,2.31
9/3/2017 8:00,52.9,18.04,2893.741081,608.9578944,381.2084889,9.581435722,1.792898333,297.8205833,299.0165889,299.9861556,294.7861744,290.9261508,349.6459611,324.262825,603.1895389,499.0157278,842.767717,402.7635,402.1494722,660.8110884,354.4676807,63.3,3.03
9/3/2017 9:00,52.9,18.04,2606.190464,615.61995,394.9488583,9.720135944,1.777237389,301.9689167,300.4691111,299.9255389,294.7257783,290.7850258,350.8424778,325.4247819,597.3830167,498.8052389,409.9846185,397.1909778,391.2876556,616.4324386,364.9910081,62.46,3.71
9/3/2017 10:00,52.9,18.04,2390.303451,608.9605167,396.8266278,9.534128222,1.758013056,300.3279,300.0268667,299.8059722,294.6653823,290.6439007,350.4946389,311.8319514,596.1130306,499.9263167,400.0425889,400.2429167,400.9922278,512.3111778,356.0976806,62.36,3.93
9/3/2017 11:00,52.9,18.04,2550.010474,601.2189333,388.6984389,9.677592167,1.753079833,300.0535611,300.35455,299.9604056,294.6049862,290.5027757,348.5266333,312.7209139,594.1205556,500.6766167,400.2116667,403.1671,398.2022667,519.5946833,353.8036194,62.44,3.47
9/3/2017 12:00,52.9,18.04,1862.498692,519.8976444,381.2905056,9.749804278,1.7415295,300.0531444,299.19925,300.0156944,294.5445902,290.3616507,349.8952167,318.4262644,595.7136944,498.2246444,399.8550556,400.3345556,397.5916167,508.4305889,349.849875,63.09,3.16
9/3/2017 13:00,52.9,18.04,2093.085603,516.1790389,394.3195699,9.673647778,1.638784722,299.9166667,300.2191556,299.9200056,294.4841942,290.2205257,349.1342194,310.5255939,598.13015,498.4363556,400.3011167,399.8790667,398.1152389,499.6765611,350.1877,63.16,2.58
9/3/2017 14:00,52.9,18.04,2435.734306,466.6803944,380.0935601,9.720858389,1.651659056,300.201,300.3424889,299.9033833,294.4237981,290.0794007,349.1851306,304.0112611,601.5235778,561.9082556,435.9526722,395.6937,396.0790222,513.4303056,352.7714722,62.81,3.95
9/3/2017 15:00,52.9,18.04,2840.001794,538.2996139,380.6851561,9.789532167,1.745101028,299.8332889,299.7543278,299.9229833,294.3634021,289.9382757,349.9156944,313.6391222,602.7470778,502.2614694,401.2611556,399.1784889,402.8827667,507.6119556,352.1819389,64.59,1.96
9/3/2017 16:00,55.99,15.13,2984.366468,580.0601667,381.1901824,9.843517056,1.744266167,299.8076556,300.1598722,299.9618444,294.3030061,289.7971506,349.8324722,312.3640111,599.5568111,499.0644889,399.4071944,392.5571778,397.57815,499.9673889,347.2081389,64.93,1.66
9/3/2017 17:00,55.99,15.13,2787.343067,541.2853667,381.3623815,9.780770056,1.700172833,299.7211167,299.8537944,299.9492889,294.24261,289.6560256,349.5536389,316.248325,519.8566056,578.5111333,477.9810444,315.4397111,361.0890722,387.0106889,348.5807,64.83,1.76
9/3/2017 18:00,55.99,15.13,3754.526833,532.0507889,384.5097221,9.801126944,1.715654778,299.8173,299.9751111,299.9064167,294.182214,289.5149006,348.5050389,306.1877944,600.0941167,599.2924833,597.5179889,231.3239601,353.0803167,350.3931278,348.2700278,64.69,3.02
9/3/2017 19:00,55.99,15.13,3029.855586,565.06875,407.4574208,9.725110278,1.689969,299.8142556,299.8485,299.9558333,294.1218179,289.3737756,349.1484722,316.0079833,600.5893278,600.0191,600.1997778,351.5832288,367.1514,367.6429056,369.1765889,64.86,2.7
9/3/2017 20:00,55.99,15.13,3107.084866,527.6005444,380.640896,9.725167389,1.709706,299.8170944,299.6300056,299.9818333,294.0614219,289.2326506,349.4867333,315.5679694,599.8785722,599.6262056,599.0903556,400.3112,400.9077889,401.3362222,400.15485,64.64,2.25
9/3/2017 21:00,55.99,15.13,2883.662367,565.0736722,381.5437083,9.476180389,1.722745278,299.9804222,300.1825,299.9029778,294.0010259,289.0915256,349.4047694,314.0225769,597.9394111,599.1599778,600.3207,400.0637389,401.6663556,399.2862,401.7351667,64.0,3.49
9/3/2017 22:00,55.99,15.13,2118.052461,455.3141222,391.9561639,9.524372778,1.638735889,299.9552667,298.6300722,299.8877167,293.9406298,288.9504005,349.4315222,314.8942315,602.35255,600.4315611,600.2542056,400.4163667,399.3213722,399.3016389,399.5433333,62.79,4.77
9/3/2017 23:00,55.99,15.13,3102.390617,515.2478278,381.6046666,9.550645,1.720858389,299.9535944,299.4704222,300.0072833,293.8802338,288.8092755,349.4089833,316.3712583,588.0309944,599.6038722,590.6624056,396.183,400.1802278,400.3090722,401.0298389,63.47,3.93
9/4/2017 0:00,55.99,15.13,2400.050115,562.6991278,380.3019504,9.384899667,1.717598,299.95555,300.7508333,299.9540722,293.8198377,288.6681505,349.6845722,311.5487611,402.2903194,599.9195722,395.8233278,348.8352667,346.2804667,358.8919889,346.4072111,62.63,4.87
9/4/2017 1:00,54.14,14.69,2328.171691,454.1635944,378.7979548,9.740864444,1.677308778,300.0387611,299.6250111,299.9748889,293.7594417,288.5270255,348.5229528,313.8711556,400.2909722,599.8487444,400.98015,352.5442167,350.6849667,355.9958278,351.5646889,63.5,4.68
9/4/2017 2:00,54.14,14.69,2392.840261,563.8215278,381.1070115,9.449536389,1.739786,299.8350722,299.9220444,299.9323667,293.6990457,288.3859005,349.1616944,315.1779444,399.4308389,599.3463333,399.3769389,350.7493389,351.2739778,352.1533389,350.4601444,63.38,3.83
9/4/2017 3:00,54.14,14.69,2466.442112,529.8908833,382.2557778,9.014291167,1.684316722,299.8666278,299.9599278,299.9235167,293.6386496,288.2447755,349.1459778,312.573525,402.0188528,599.3305389,399.1653333,346.9805222,349.61845,354.5172944,348.1146667,63.15,3.74
9/4/2017 4:00,54.14,14.69,2689.604871,476.1296167,381.7536561,9.082877333,1.638692,299.7920556,300.1296056,299.9457111,293.5782536,288.1036504,349.2163028,318.0616611,405.1823306,599.8254444,399.8076444,350.2554833,350.9219556,355.0819333,349.3791444,63.2,2.73
9/4/2017 5:00,54.14,14.69,2642.006763,554.7342611,387.7747766,9.491799667,1.717207333,299.9026389,299.2411889,299.9565111,293.5178575,287.9625254,349.5333167,308.5218306,404.392025,601.3424111,400.3361667,352.9457056,350.2213389,358.2118611,352.8504889,64.12,2.72
9/4/2017 6:00,54.14,14.69,2706.84295,501.7018111,382.9512542,9.665086833,1.674336556,299.9527056,300.4046278,299.9818167,293.4574615,287.8214004,349.6553,315.9141167,400.6747889,598.2863444,400.8238556,353.5281,350.7799222,356.7774667,348.6641667,63.65,3.0
9/4/2017 7:00,54.14,14.69,2448.821392,455.9032917,388.137053,9.397780944,1.701673664,280.7946,276.4253667,276.8806778,293.3970655,287.6802754,308.6874889,288.3306528,401.4617139,619.7262944,497.8636389,357.1430667,356.4881761,450.8438111,369.2739354,64.21,2.83
9/4/2017 8:00,54.14,14.69,2051.005079,483.3192616,396.0651546,9.235034,1.66508386,250.4415333,249.8522167,250.0517222,293.3366694,287.5391504,250.2855722,251.7800722,399.7466944,557.6341917,501.8359667,351.0996583,426.2360683,645.3398587,352.9854507,64.21,2.83
9/4/2017 9:00,54.14,14.69,1984.258711,371.0309439,400.1738333,9.2077425,1.612354421,225.4388306,236.7768,244.8444833,294.7706117,290.2307534,239.5961944,241.4252944,399.5130111,599.5238389,368.0173083,335.0087472,341.6627167,659.7450685,365.9421111,64.21,2.83
9/4/2017 10:00,54.14,14.69,1947.109654,426.3453833,378.8500145,9.386156944,1.647347389,298.7115944,299.5924333,300.0254222,299.9003222,299.8956389,299.8286333,299.8124,443.4132389,600.8945222,456.2240889,354.7639278,350.5267,590.9177423,349.0598667,63.85,2.14
9/4/2017 11:00,54.14,14.69,2547.212947,511.6816889,381.0503966,9.632407278,1.700113222,300.0984611,300.1365889,299.9555111,300.0192889,299.8049389,299.90835,300.3258389,400.8956111,598.6217556,408.1781667,354.9341611,350.6666,603.0938167,353.5334556,63.83,2.71
9/4/2017 12:00,54.14,14.69,2129.658605,529.5684111,381.2500825,9.435652111,1.690757056,299.8705,300.2145222,299.9244722,299.8665389,300.0642722,299.9132944,299.8215333,399.7341111,599.0824667,399.3081167,350.5979944,350.1242389,600.9450056,349.6308944,63.62,2.7
9/4/2017 13:00,54.14,14.69,2909.194637,518.0767667,381.0901563,9.438235722,1.699622167,299.9787056,300.3507667,299.9318111,299.9316333,299.8287167,300.2534333,299.9354278,399.9546,600.8985889,400.24615,350.0032722,349.0258889,601.3791889,349.4693222,64.42,2.47
9/4/2017 14:00,54.14,14.69,2124.245928,544.7452222,380.6750439,9.273474722,1.697887389,300.2133944,299.7783556,299.9656333,299.8946611,299.9526111,300.045,300.6997333,399.5710333,601.3826167,399.5790889,349.6696556,348.5807722,600.5464056,349.5534,64.47,2.9
9/4/2017 15:00,54.14,14.69,2330.211881,429.8122778,380.8824611,9.437302167,1.625406833,299.8112222,300.2929278,299.8559778,299.9195056,299.68795,300.0444889,299.7281833,400.0729778,600.4905389,400.4520611,350.3744,350.0127722,600.8260722,350.6107222,64.25,2.3
9/4/2017 16:00,54.14,14.69,2263.949128,490.2507556,381.4648124,9.629808722,1.688932556,299.62995,299.8399111,299.8930833,300.0052056,300.0600722,299.8159667,300.0514444,399.5869778,600.5073444,400.7705,350.2632333,351.0377889,600.3316056,349.2369,63.82,2.25
9/4/2017 17:00,54.14,14.69,2594.158988,499.6697444,380.3505493,9.574536556,1.683739222,299.8513556,299.8685389,299.8759833,299.9576056,300.2304833,300.2587278,300.2819222,399.9053278,599.3008333,398.9763,349.8645556,348.3508111,396.7390389,350.1285889,64.5,2.08
9/4/2017 18:00,54.14,14.69,2649.677797,504.1567167,380.464475,9.390155833,1.708725444,299.8552,299.74625,299.8836722,299.9085,299.74035,299.5941778,299.4686833,399.4268222,600.3848556,401.2678111,350.9237944,352.5824444,354.6947167,351.4079444,64.26,2.63
9/4/2017 19:00,54.14,14.69,2241.065312,568.9289917,393.8388462,9.423309167,1.703526444,299.9164222,299.1549,299.8972667,299.9085889,299.8830667,299.1714556,299.9103333,400.3517833,600.3038,400.2942389,349.1851389,347.9892,351.8323167,347.4148667,64.82,2.41
9/4/2017 20:00,54.14,14.69,2822.055628,443.8323667,382.1389294,9.373227056,1.680942111,299.8744722,299.8637056,299.9746389,299.9583944,300.1488,299.4319333,301.0128667,399.98295,600.02595,398.8467667,349.7548167,348.7867944,349.6753389,349.4355167,62.22,4.89
9/4/2017 21:00,54.14,14.69,2629.921986,555.0899778,380.5880911,9.607714222,1.728662111,299.8765444,299.9825389,299.9169333,299.98465,299.7238889,299.5043111,299.3813278,400.3546,599.4090944,400.6147333,349.4472556,349.2045167,350.8945444,350.4026944,62.57,4.08
9/4/2017 22:00,54.14,14.69,2309.711644,482.7242444,379.1829806,9.587704111,1.6462945,299.8887444,299.3958278,299.9594833,299.9252588,301.1705065,314.6962111,307.3294194,400.5420944,600.2661611,398.7653778,349.1446278,349.9296889,351.3322611,349.3980722,62.2,4.89
9/4/2017 23:00,54.14,14.69,2690.891005,536.5715056,381.0602056,9.509274889,1.685308889,299.9189389,300.2619528,299.9477,299.8946069,302.9379512,349.8510667,314.8815056,399.6671833,600.2860111,400.0824,350.7536389,350.1366389,351.1913,349.1747556,62.19096004,4.860584242
9/5/2017 0:00,54.14,14.69,1810.764512,518.5886667,381.5978194,9.503892556,1.685854389,299.9328444,299.8480111,299.9323889,299.7100713,302.2703216,349.4388,307.01483,400.1865667,600.3872833,399.7190833,350.3363833,352.4182389,353.8127556,350.6940667,62.17298002,4.802077762
9/5/2017 1:00,48.05,28.54,2067.078069,425.1179667,400.6272045,9.428497667,1.629927889,300.0208,300.4680167,299.97185,299.5255357,301.6026919,349.8126889,307.2251756,399.5686667,598.3712278,399.15195,345.8273944,346.9365056,349.8705111,347.8897278,62.155,4.743571282
9/5/2017 2:00,48.05,28.54,3150.608103,583.5879778,398.9823482,9.325532111,1.708388222,299.8605722,299.0778,299.9604667,299.3410001,300.9350623,350.0663944,316.2849389,400.1403389,600.6801611,401.2305722,353.8858889,350.1119722,353.0474889,350.6298611,62.13701998,4.685064801
9/5/2017 3:00,48.05,28.54,3485.501755,571.6821,381.9476444,9.3268355,1.736098556,299.9968667,299.4637,299.9310889,299.1564645,300.2674326,350.054,311.1111017,399.38325,599.8420833,399.7729333,349.4698667,348.8049944,351.5533,349.4043222,62.11903996,4.626558321
9/5/2017 4:00,48.05,28.54,2100.06506,507.6069722,380.4412006,9.193370167,1.704115833,299.8500167,299.6001444,299.8643,298.9719289,299.599803,349.3168639,305.9145081,399.7518889,600.5311833,399.4363833,351.8456389,352.2899111,364.5966056,352.8518056,62.11,4.568051841
9/5/2017 5:00,48.05,28.54,1233.621379,383.8022056,379.8096527,9.013496556,1.584674778,299.8881389,299.9509389,299.8760167,298.7873933,298.9321733,349.4776,318.4078292,408.2521444,600.0746111,403.7222111,351.893,354.4919167,362.29365,352.8616611,63.0,4.509545361
9/5/2017 6:00,48.05,28.54,1125.861371,344.8059,383.2430429,8.995554333,1.537106992,299.9181889,300.79025,299.8338333,298.6028577,298.2645437,350.4798778,308.2002167,601.1227778,598.8215722,604.3628889,504.1587944,502.7944889,504.3550389,504.1325889,63.0,4.451038881
9/5/2017 7:00,48.05,28.54,1007.406783,279.7884041,384.5892913,9.180855722,1.520144131,204.1012593,201.4715469,226.714982,298.4183222,297.596914,237.7995,221.1230722,600.1968389,600.8501333,602.0248,509.2156667,498.5383389,531.7300389,513.9307556,63.0,4.392532401
9/5/2017 8:00,48.05,28.54,911.4644117,313.9656002,383.6930103,9.003590278,1.520169607,176.4210409,181.5443307,211.7424906,298.2337866,296.9292844,200.8237389,200.0842389,679.375554,794.1939251,834.9795779,537.9434563,570.1956611,632.271228,607.3732968,63.0,4.334025921
9/5/2017 9:00,48.05,28.54,194.0063682,342.5857006,382.7967293,8.949330556,1.520195083,176.8434642,185.8961917,214.6197969,298.049251,296.2616547,200.5347,199.8067722,734.7506546,821.3418481,876.3372765,583.2463088,664.8967857,645.7052503,628.3441844,63.0,4.27551944
9/5/2017 10:00,48.05,28.54,224.7549438,371.2058011,381.9004483,8.912633833,1.520220559,177.2658875,190.2480527,217.4971032,297.8647154,295.5940251,199.9600111,199.96555,750.5014431,822.1461013,875.4957307,566.6289628,664.9998422,639.285312,615.0446153,63.0,4.21701296
9/5/2017 11:00,48.05,28.54,255.5035194,399.8259015,381.0041674,8.936040974,1.520246035,177.6883107,194.5999136,220.3744094,297.6801798,294.9263954,199.8749556,199.9843944,766.2522315,822.9503545,874.6541848,550.0116167,665.1028987,632.8653738,601.7450462,63.0,4.15850648
9/5/2017 12:00,48.05,28.54,286.252095,428.446002,380.1078864,9.584408748,1.52027151,178.110734,198.9517746,223.2517157,297.4956442,294.2587657,200.1732333,200.0027667,782.00302,823.7546077,873.812639,533.3942707,665.2059551,626.4454356,588.4454771,63.0,4.1
9/5/2017 13:00,48.05,28.54,317.0006706,457.0661024,379.2116054,9.306505079,1.520296986,178.5331572,203.3036356,226.1290219,297.3111086,293.5911361,199.9356333,199.921,797.7538085,824.5588609,872.9710932,516.7769247,665.3090116,620.0254974,575.145908,63.0,4.04149352
9/5/2017 14:00,48.05,28.54,347.7492462,485.6862028,378.3153244,9.245471045,1.520322462,178.9555805,207.6554965,229.0063282,297.126573,292.9235064,200.1451167,199.9890111,813.504597,825.3631141,872.1295473,500.1595787,665.4120681,613.6055592,561.8463389,63.0,3.98298704
9/5/2017 15:00,48.05,28.54,378.4978218,514.3063033,377.4378527,9.919846518,1.520347938,179.3780038,212.0073575,231.8836344,296.9420374,292.2558768,200.4223944,199.9427056,829.2553855,826.1673673,871.2880015,483.5422326,665.5151246,607.185621,548.5467698,63.0,3.92448056
9/5/2017 16:00,56.2,12.28,1068.886733,542.9264037,387.7788425,9.006435386,1.520373414,179.800427,216.3592184,234.7609407,296.7575018,291.5882471,199.7141222,199.9822556,845.006174,826.9716205,870.4464557,466.9248866,665.6181811,600.7656828,535.2472007,63.0,3.865974079
