date,% Iron Feed,% Silica Feed,Starch Flow,Amina Flow,Ore Pulp Flow,Ore Pulp pH,Ore Pulp Density,Flotation Column 01 Air Flow,Flotation Column 02 Air Flow,Flotation Column 03 Air Flow,Flotation Column 04 Air Flow,Flotation Column 05 Air Flow,Flotation Column 06 Air Flow,Flotation Column 07 Air Flow,Flotation Column 01 Level,Flotation Column 02 Level,Flotation Column 03 Level,Flotation Column 04 Level,Flotation Column 05 Level,Flotation Column 06 Level,Flotation Column 07 Level,% Iron Concentrate,% Silica Concentrate
9/5/2017 17:00,56.2,12.28,3126.220919,447.6611728,383.3541764,8.819299722,1.520902282,209.8381127,252.3237789,262.4479659,297.921724,294.6966861,233.9676556,238.5294444,607.0964281,827.7758737,736.31241,450.3075406,665.7212375,594.3457446,521.9476316,63.0,3.807467599
9/5/2017 18:00,56.2,12.28,3725.799039,506.7124,380.4518806,9.139476889,1.647024111,299.5322667,300.0917111,299.9620111,300.0468722,300.0948889,299.4705944,300.9151556,611.1227982,492.989524,800.0865222,302.8894632,488.3159314,564.7417146,473.7560059,63.0,3.748961119
9/5/2017 19:00,56.2,12.28,3888.140604,569.2296278,380.9435583,9.665609333,1.728200278,299.8213778,299.9234333,299.9832444,300.0006722,299.6904444,300.3451667,298.8949056,400.0230889,446.3705861,800.4602222,363.5641889,351.5381722,358.6411444,354.9529278,63.06746233,3.690454639
9/5/2017 20:00,56.2,12.28,2094.032139,590.9825,411.904731,9.637842,1.699941611,299.8845833,300.3386556,299.9441222,299.9411667,299.9746667,299.8339444,299.53875,399.7246333,430.4047083,800.6391722,348.1259,351.5578556,356.3521167,353.3834389,63.20164155,3.631948159
9/5/2017 21:00,56.2,12.28,4387.848983,580.0621222,415.3215596,9.609687389,1.674233167,299.9423389,299.9384111,299.8251389,299.9465,300.0047167,300.15675,300.7159389,399.65255,406.9062222,503.0461417,348.3474722,349.2958111,361.7032333,350.3395944,63.33582078,3.573441679
9/5/2017 22:00,56.2,12.28,4268.964778,630.5278944,410.5933261,9.914967,1.736577111,299.8089611,299.9363944,299.9939667,299.8776667,299.94255,299.86125,300.0715889,400.0391833,405.7466417,401.1040611,353.4053056,350.3764,356.9030556,349.2630222,63.47,3.514935199
9/5/2017 23:00,56.2,12.28,3861.508519,642.1013,410.7976444,9.685703,1.757213944,299.9541889,300.02095,299.9269,299.8191556,299.92585,299.2498333,299.7892167,399.8709056,420.540975,399.7184056,349.3718167,351.9788,369.3404556,353.0304889,63.60417922,3.456428718
9/6/2017 0:00,56.2,12.28,4173.658167,643.9174806,411.7606,9.638907556,1.759442167,299.8415667,299.9928167,299.9042944,299.8310861,300.2374222,299.5004611,299.9901,399.6132556,426.6405306,399.9968944,351.2671444,351.6852167,373.0439167,349.51005,63.73835845,3.397922238
9/6/2017 1:00,55.88,12.82,2658.892694,605.0855944,412.5322167,9.367640056,1.717025889,300.0111333,299.8565167,299.87815,296.684425,302.09844,299.7385833,299.6018778,399.5766333,409.3092944,398.8187722,348.0318,348.3757667,367.3700722,348.3438833,63.87253767,3.339415758
9/6/2017 2:00,55.88,12.82,3252.223,519.1089778,415.5274861,9.076294111,1.602742333,299.9021278,299.8423722,299.9818278,295.7588233,302.8265826,299.4871722,299.9937778,399.3306722,397.1770472,398.45005,349.2400889,349.5383778,356.0733833,349.0714389,63.94,3.31
9/6/2017 3:00,55.88,12.82,3036.169944,508.8075722,415.2690833,9.079216278,1.591544167,299.9604222,299.9702528,299.9123778,295.9414998,302.8619996,299.6007444,301.0614667,400.8789667,438.3226556,400.3354611,350.6108278,347.9239444,355.9526722,349.6913278,63.99,3.11
9/6/2017 4:00,55.88,12.82,4271.165333,552.6353694,412.9190889,9.554807111,1.646755944,299.9298889,299.6094389,299.9694778,296.1241763,302.8974165,300.03265,299.4431333,399.8941889,427.3576472,400.0470056,348.5339833,350.6325111,359.0929556,349.2192,64.27,3.57
9/6/2017 5:00,55.88,12.82,3602.010611,583.0254611,413.9420778,9.628586444,1.679689667,299.7077556,300.2056111,299.8840167,296.3068528,302.9328335,299.5829111,298.6432167,399.1691944,408.891075,400.2218889,349.8003333,349.6981833,356.6025833,350.6995722,63.86,4.11
9/6/2017 6:00,55.88,12.82,4275.804111,595.1782278,414.9623469,9.553900333,1.688707833,299.8953278,300.2768611,299.9475389,296.4895294,302.9682505,300.0010667,299.8778667,399.4417278,399.1159167,398.3597833,351.0594389,349.5695167,352.7456833,349.3345333,64.17,2.8
9/6/2017 7:00,42.74,33.4,2332.596111,536.5639278,394.1314339,9.532254389,1.667295111,299.4228667,298.3300944,299.8307444,296.6722059,303.0036675,300.1331667,300.1138167,399.0194,420.6153972,395.2717,342.2625246,345.4048889,352.0814389,345.8606889,65.08,2.59
9/6/2017 8:00,42.74,33.4,2902.319645,458.1672417,381.0803164,9.383201361,1.646667167,297.3896028,300.5262917,299.8466111,296.8548824,303.0390845,321.9730111,308.0811083,467.4269611,611.7278639,622.1239972,369.2101032,355.3363778,371.2630694,385.9199778,65.67,1.64
9/6/2017 9:00,42.74,33.4,3358.660608,606.1327944,398.7193722,9.545322167,1.735153889,303.6833556,299.9364556,300.0391944,297.0375589,303.0745015,349.2613139,295.1733458,400.4197889,599.0156389,398.2483556,350.8803,345.9940056,351.7333167,346.7091333,65.16,1.83
9/6/2017 10:00,42.74,33.4,2409.885596,548.7236,409.5248639,9.626050778,1.672775333,299.8671556,300.3408278,299.9147444,297.2202354,303.1099185,349.1379028,293.5083097,399.5549722,599.7507444,399.9301722,352.0442833,350.3920444,351.1707833,351.2797611,65.04,1.82
9/6/2017 11:00,42.74,33.4,2364.490847,487.8277889,399.7918639,9.556336667,1.620533611,299.9435556,299.8293167,299.9915389,297.4029119,303.1453355,349.6890444,306.2396583,400.2889556,600.4484333,399.3524111,349.1698111,348.9812278,351.9062667,348.4570278,65.35,1.73
9/6/2017 12:00,42.74,33.4,2695.273216,518.8604944,416.6658806,9.524413,1.640555111,299.9354889,300.1986333,299.8009111,297.5855884,303.1807525,349.31045,307.2050861,400.7830889,598.1398611,398.3410667,349.7313167,348.6229222,351.5191444,352.5116667,65.94,1.3
9/6/2017 13:00,42.74,33.4,1413.39959,420.6530333,393.1479583,9.463130667,1.601820667,300.0000111,300.1861389,299.9111556,297.7682649,303.2161694,349.4921444,313.21465,400.6205722,601.1444333,399.56315,349.3364111,348.3611944,350.6937556,350.2699944,64.94,1.6
9/6/2017 14:00,42.74,33.4,3288.333778,384.7744944,383.8071444,9.397587917,1.607642889,300.0151917,299.6772861,299.8488278,297.9509414,303.2515864,349.5828944,311.6649367,399.2808139,599.5611139,399.7337361,350.0673,349.0749861,350.9630861,349.8396167,65.39,1.29
9/6/2017 15:00,42.74,33.4,3226.097828,442.6289833,381.2322861,8.995765444,1.703403944,300.0169889,300.0918722,299.9071167,298.1336179,303.2870034,349.4506528,302.5773411,399.9237278,599.3771,398.8323444,349.02815,348.7192611,350.5977944,349.0242389,66.04,1.49
9/6/2017 16:00,55.1,14.2,3013.877889,425.6013222,381.1979917,8.975355278,1.671178444,299.8001056,300.0120333,299.9200556,298.3162944,303.3224204,350.4465139,301.6462833,399.6197278,510.0084444,399.5334222,347.6688167,351.1868722,350.3860944,350.2090278,64.98,1.71
9/6/2017 17:00,55.1,14.2,3462.534009,508.8203,381.1974556,8.999303278,1.710199889,299.8642111,299.6769778,299.8633667,298.4989709,303.3578374,349.2835861,294.2703722,399.8899889,399.4290639,400.2027278,351.8089889,349.0418,354.288,350.0349333,65.02,1.78
9/6/2017 18:00,55.1,14.2,4114.133556,566.31185,400.6928026,9.125945111,1.774779889,299.7196278,299.4639333,299.9751389,298.6816474,303.3932544,349.7631222,299.8535787,399.2373833,395.9961722,400.5415,350.7867333,350.5383889,349.3603056,349.8685389,65.0,1.78
9/6/2017 19:00,55.1,14.2,2596.214925,599.7567083,415.5460098,9.298568333,1.751296444,299.8621056,299.8558944,299.9463611,298.8643239,303.4286714,350.2265056,311.9424546,400.0842722,405.6239333,400.35225,349.0015833,351.5581944,352.12255,350.9898222,64.05,2.99
9/6/2017 20:00,55.1,14.2,3330.431722,586.7946111,416.8525367,9.221141667,1.722210833,299.8396333,300.2570944,299.8760833,299.0470004,303.4640884,349.7197389,317.4381333,399.6448278,398.9863333,399.9839944,349.7464556,348.2876,349.2356167,349.5381444,64.51,2.74
9/6/2017 21:00,55.1,14.2,3266.597664,599.0397889,416.9041954,9.096035722,1.732418722,299.8864944,299.9048611,299.9691056,299.2296769,303.4995053,350.0974722,319.477425,399.8377389,400.5170944,400.3496444,349.45905,350.19355,350.5674222,348.9083167,64.5,2.48
9/6/2017 22:00,55.1,14.2,3735.773333,584.8163444,416.8634099,9.222014167,1.684038056,299.8778889,300.1128778,299.9204444,299.4123535,303.5349223,350.1889889,319.9480111,400.9645833,397.6688278,400.4650444,349.7749222,350.15205,351.0405056,348.8417889,65.3,2.24
9/6/2017 23:00,55.1,14.2,3516.843111,648.2137806,417.5693318,9.447747722,1.741525333,299.93,300.0541056,299.9071,299.59503,303.5703393,348.8570278,309.3607806,399.7159056,397.745875,400.2152833,352.1732556,349.3552056,350.9988333,349.0596278,65.93,1.5
9/7/2017 0:00,55.1,14.2,3750.756361,643.1652222,416.4147417,9.508079611,1.786711667,299.9188056,300.1895944,299.9642167,299.7777065,303.6057563,350.0929056,311.9431278,399.6506389,399.8342889,399.4458167,351.0731,350.2413333,350.9762111,350.2857,65.15,1.7
9/7/2017 1:00,58.96,8.82,3475.697312,602.8716444,417.6953817,9.363660222,1.757998111,299.9402944,299.9497444,299.8694667,299.960383,303.6411733,350.0114917,304.8796361,399.56635,400.2257111,399.1350111,349.8890333,350.7090667,350.96785,350.26715,65.6,1.84
9/7/2017 2:00,58.96,8.82,2105.952125,483.60435,407.014171,9.083091111,1.630749111,299.8607556,299.6872556,299.9094,300.1430595,303.6765903,349.6920444,302.5167,399.7598389,415.6009528,400.0086333,350.5541722,350.37465,349.9922667,349.05165,65.61,1.7
9/7/2017 3:00,58.96,8.82,3642.004222,528.2565222,407.708925,9.502114667,1.637018278,299.9251611,299.9342,299.9944833,300.325736,303.7120073,349.5121972,292.6997556,399.3064667,417.5322722,400.5713722,350.4493167,351.4558833,352.1797,350.1972333,63.45,3.01
9/7/2017 4:00,58.96,8.82,3175.335033,536.59215,407.7643028,9.444427333,1.656348944,299.9331056,299.5753667,300.0120444,300.5084125,303.7474243,349.2858083,307.4654736,400.2363889,418.8204722,400.16845,352.9894167,349.9847944,353.4517333,348.2026444,64.8,2.57
9/7/2017 5:00,58.96,8.82,2340.293751,523.1287278,406.6384194,9.539411944,1.625214333,299.7847056,299.1963278,299.9276833,300.691089,303.7828412,349.7042583,304.5793792,400.9187,401.8407278,399.1029611,349.9289722,349.8153833,351.0172167,351.4798444,64.42,1.76
9/7/2017 6:00,58.96,8.82,3139.172476,551.6078722,408.1119642,9.514518889,1.645900444,299.9642167,299.79125,299.9044111,300.8737655,303.8182582,349.8319944,310.2510667,400.2737611,399.1995444,400.8467611,352.0131944,350.2597167,352.8735333,350.3574,65.8,1.49
9/7/2017 7:00,56.7,11.65,3375.221056,601.0503306,417.4186292,9.347951778,1.683845333,300.1529167,299.8170056,299.9588111,301.056442,303.8536752,349.6910889,311.4264236,399.9037444,400.7020333,398.9146944,352.3033333,348.5850333,352.9284278,350.0957333,66.12,1.49
9/7/2017 8:00,56.7,11.65,2884.577833,546.5426389,415.6085065,9.500004556,1.639756944,300.2242778,299.8813889,299.8631778,301.2391185,303.8890922,350.1886167,308.5573069,399.9855611,398.7694806,399.7194944,351.1805778,349.3158333,350.13215,350.6329556,64.73,1.54
9/7/2017 9:00,56.7,11.65,1085.686792,419.4778111,383.239608,9.462122667,1.554248222,299.7493056,299.9161833,299.8816667,301.421795,303.9245092,349.9116333,311.4960083,400.02885,455.3404139,400.3109389,349.29375,348.8672167,354.9518722,349.9786889,64.66,1.57
9/7/2017 10:00,56.7,11.65,2843.248579,414.7567778,392.0029893,9.122147944,1.561811417,300.1374278,299.8380333,299.9400944,301.6044715,303.9599262,349.8020944,302.8975944,414.8353833,511.5152167,409.30875,350.1066722,347.2685222,351.7871056,351.3035333,64.72,2.41
9/7/2017 11:00,56.7,11.65,3551.280067,558.20975,412.3660333,9.237969722,1.715553167,299.9185611,300.1180444,299.9418944,301.787148,303.9953432,348.8435,295.2444528,399.5996722,500.4569667,400.3021056,349.6307833,348.7091056,352.0741667,348.9681389,65.96,1.85
9/7/2017 12:00,56.7,11.65,3312.848778,541.6151611,410.237625,9.506207778,1.647010556,299.9717,299.7907111,299.9115278,301.9698245,304.0307602,350.0757167,297.7590583,400.6093667,500.5514444,399.7553833,351.0753278,349.0712556,350.1530556,349.0190111,65.11,2.23
9/7/2017 13:00,56.7,11.65,3087.303611,472.3945389,403.3378694,9.739960167,1.590031,299.9575056,299.9417278,300.0211611,302.152501,304.0661772,350.0163444,292.6886407,399.4249833,499.3242667,399.7094667,350.5637333,351.3506944,349.7346722,350.1838833,64.62,2.47
9/7/2017 14:00,56.7,11.65,3218.608654,598.3068667,416.2869692,9.492804833,1.691655222,300.0489056,299.9853889,299.8875111,302.3351776,304.1015941,349.5148528,292.4100648,400.0266333,500.2588,399.0901111,349.5868111,348.7668944,349.97375,350.2154056,64.06,2.66
9/7/2017 15:00,56.7,11.65,3537.993501,610.5838306,416.5266934,9.301866389,1.710478556,299.9059444,299.9675389,299.9339222,302.5178541,304.1370111,349.6186056,301.7277806,399.8661667,501.35065,399.40535,348.4416222,349.3113,349.4924611,348.8695278,63.94,2.46
9/7/2017 16:00,56.09,15.79,3176.407944,552.5403333,416.3494957,9.373925111,1.629368389,299.8336056,299.9840611,299.8478222,302.7005306,304.1724281,349.8321167,302.7535817,400.4834167,500.2982111,398.9608111,349.9385778,348.4382778,349.7366278,350.4342333,64.69,1.98
9/7/2017 17:00,56.09,15.79,2829.680103,525.4930722,416.3851706,9.3559065,1.606695389,299.7377167,299.5237056,299.9333167,302.8832071,304.2078451,350.0036472,308.1478322,399.6102611,500.3691444,400.2231333,217.1631213,351.5654444,350.1725722,344.8927444,65.09,2.15
9/7/2017 18:00,56.09,15.79,3178.825667,529.0910222,417.1764211,9.271350722,1.633248778,299.9184833,300.0442278,299.9390056,303.0658836,304.2432621,350.0101389,302.9758833,399.94245,500.5973722,399.8821444,271.4319562,349.7528111,350.3007,349.1228611,64.92,1.9
9/7/2017 19:00,56.09,15.79,3022.481667,542.5806722,416.5215278,9.315667611,1.663066222,299.8632722,299.9285944,299.8764444,303.2485601,304.2786791,349.4961278,304.5182403,399.8970944,500.0924167,400.07255,341.422223,350.71985,349.948,350.0880833,64.97,2.05
9/7/2017 20:00,56.09,15.79,3126.054089,525.5156444,415.8310081,9.247165778,1.6351335,299.8680389,299.71915,299.8946111,303.4312366,304.3140961,349.5458778,300.4207875,399.8633722,499.9111389,399.7431222,411.4124898,351.6887722,352.0251444,349.9659278,65.42,1.72
9/7/2017 21:00,56.09,15.79,3786.883358,504.6291056,417.0393203,9.341985667,1.628536222,299.85045,300.1896444,300.0148889,303.6139131,304.3495131,349.6786056,304.3557028,401.0642278,500.6718556,400.9121778,435.5075452,350.661075,350.3919556,349.8834722,65.78,1.44
9/7/2017 22:00,56.09,15.79,2642.87032,505.1886778,411.0922966,9.538363111,1.664712833,299.86395,300.1509278,299.9350722,303.7965896,304.38493,349.7721167,304.0587444,399.6657778,499.7963,400.0893889,283.8833506,350.2912167,348.1236167,349.44085,66.19,1.36
9/7/2017 23:00,56.09,15.79,2668.466303,459.1129333,414.1692583,9.228477556,1.609344889,299.74715,300.0580667,299.8822167,303.9792661,304.420347,350.3149944,292.9602958,399.8831889,499.4624278,398.9676056,310.7619583,349.2148889,352.8283111,352.0915222,66.23,1.21
9/8/2017 0:00,56.09,15.79,3869.659944,504.1814611,416.4346907,9.003683778,1.6311585,299.8231278,300.0733222,299.9869056,304.1619426,304.455764,349.1850139,299.0298708,400.02505,432.9890806,400.1838833,348.6148722,351.4832611,351.5099778,350.0146556,65.7,1.26
9/8/2017 1:00,59.83,7.56,3759.461389,565.6739861,415.6904726,9.172607944,1.695439111,299.8693222,300.0329611,299.9655556,304.3446191,304.491181,349.4427111,306.7842306,399.2684833,433.8287806,400.4292,350.1740222,349.40815,360.5295,350.1357,66.15,1.66
9/8/2017 2:00,59.83,7.56,3682.497056,614.6638194,417.2147191,9.296099944,1.713581944,299.8045833,299.3318389,299.8322833,304.5272956,304.526598,349.5405556,304.7102958,399.6350778,437.2373306,399.1427167,349.0498056,351.1609278,356.7766389,350.2292389,65.51,1.91
9/8/2017 3:00,59.83,7.56,3266.03135,599.0232944,417.1182065,9.423614444,1.717306333,299.9693833,299.8366222,299.9516611,303.2537939,303.2201028,336.2397861,302.6506236,399.9014,415.6948583,400.2329722,352.1606222,350.8163944,362.3742833,351.8420722,65.04,2.22
9/8/2017 4:00,59.83,7.56,3149.5041,540.4277556,410.1233583,9.536902389,1.698156833,299.7939889,300.0859833,299.8860111,299.9454722,300.0550056,300.0631333,299.2416889,399.7204778,464.1168083,399.7166556,381.4657722,382.2937111,382.0214778,381.1766778,65.91,1.77
9/8/2017 5:00,59.83,7.56,2944.738061,420.5728778,389.8991118,9.315911056,1.684911611,299.9178389,299.6517667,299.86225,299.9609111,299.8807111,299.9726,300.0907778,400.7634167,500.5009944,400.7704944,400.5280833,399.8728722,400.6176944,401.6951722,65.83,1.61
9/8/2017 6:00,59.83,7.56,2819.790772,452.1708278,393.2618105,9.564338167,1.697798444,299.8640333,299.5267167,299.91525,299.8968722,299.8163056,299.8933611,299.4911722,479.2641139,410.1661961,423.5527778,444.8028,445.2898194,403.0695111,400.1730333,66.27,1.74
9/8/2017 7:00,59.39,7.74,2456.0666,474.8243556,406.1717111,9.685151333,1.65259,299.9931556,299.9550944,299.9672389,299.9502722,300.0653833,300.4629778,300.4609,399.9864056,488.5090067,400.16365,397.8760056,392.7793222,397.2722889,396.7109944,65.26,1.99
9/8/2017 8:00,59.39,7.74,2793.550426,526.2123667,415.4458222,9.276430333,1.691154611,300.0157056,299.6794722,299.9769833,299.9697056,299.9015111,299.9530556,299.8452556,400.1051167,639.6931412,400.4926556,387.0518611,400.0738556,400.9206889,402.4988333,65.15,1.79
9/8/2017 9:00,59.39,7.74,2800.354142,516.9532722,412.2718593,9.443692444,1.622743167,299.8967056,299.6427833,299.8608111,299.9716389,299.9130222,300.0870222,299.8865333,399.4094444,660.3787866,399.0120056,401.7806722,400.8173889,402.7674833,400.8039611,64.53,2.53
9/8/2017 10:00,59.39,7.74,2742.954431,526.4965111,404.5187491,9.587382333,1.644621611,299.9947944,300.1448056,299.9398444,299.8896278,300.0767222,299.8854889,299.4109722,399.5021833,500.3069222,399.8244556,397.2786222,396.9853889,398.8178778,397.3431333,64.89,2.05
9/8/2017 11:00,59.39,7.74,2701.855139,472.8078889,388.5382556,9.397347111,1.601609278,300.0438889,300.3102167,299.9366278,299.9569889,299.8067722,299.8071889,299.8619056,399.4666,500.9347444,399.8425111,402.4563611,399.3117444,402.2344167,400.4971611,64.9,1.65
9/8/2017 12:00,59.39,7.74,3084.518522,597.4993917,414.5976111,9.485254556,1.717903667,300.0636167,299.8191444,299.8881667,299.9268333,299.9236889,300.1352111,299.7475111,398.8721056,502.2405722,399.7201056,399.4357111,398.6568278,401.2798611,399.4229222,65.61,1.42
9/8/2017 13:00,59.39,7.74,3302.422856,536.8221056,407.3493639,9.512822056,1.666995056,299.9316056,300.2454333,299.93535,299.9473889,299.9233389,300.1097556,301.2536722,400.3595889,497.0496389,401.4237556,403.5728333,399.9155778,400.7717778,399.533,65.57,1.65
9/8/2017 14:00,59.39,7.74,3114.438833,479.6518333,409.0568056,9.475500222,1.619584444,300.0979667,299.9592,299.9539056,299.8948833,299.9017556,299.4482889,298.9315611,399.0093667,498.8526611,399.2669556,397.7395444,400.3282944,397.9893778,398.7397611,65.08,2.13
9/8/2017 15:00,59.39,7.74,3846.087611,438.6419389,401.0700409,9.399869722,1.605821278,299.9409722,300.1062861,299.9394444,299.9771389,299.8739056,299.6736,299.7289111,401.1307556,500.8229,400.5142778,399.2699167,398.6581056,399.7940333,400.5024667,64.96,1.84
9/8/2017 16:00,59.55,8.45,3397.437778,452.7424389,380.1485619,9.655133,1.693505333,299.7620389,299.7962389,299.8722444,299.9216167,299.7651056,299.4663111,300.1741444,400.1326833,500.3534056,398.6333667,394.4306,403.1655167,400.9180611,399.6142667,64.73,2.4
9/8/2017 17:00,59.55,8.45,3113.046197,430.1332167,380.4388333,9.278915056,1.684658556,299.8290278,299.4864222,299.9255111,299.8866472,299.6927944,300.0149833,299.9663833,399.5314889,497.6136722,399.88385,399.5344389,400.40825,400.7656056,399.7065389,65.48,1.56
9/8/2017 18:00,59.55,8.45,2935.575124,347.2107389,379.9758194,9.166757611,1.604731278,299.7591889,299.9776333,299.9529722,299.9022722,300.1319056,299.9054167,299.91105,399.2726556,499.5472778,400.2002889,359.32895,403.01435,399.4621833,399.9656722,65.22,1.25
9/8/2017 19:00,59.55,8.45,1814.082561,286.94805,378.794775,9.224923111,1.596175667,299.9374944,300.2814,299.9301889,299.9298667,300.0455889,299.9078,300.6127778,399.2466444,499.5040778,399.8848889,403.8518778,400.7824722,400.2661833,402.7252444,65.12,1.33
9/8/2017 20:00,59.55,8.45,2751.251532,306.2933111,380.4722361,9.387054833,1.630635444,299.8361389,300.0337417,300.0036111,299.9133278,300.0028556,300.07305,300.0303889,400.1781722,498.8732722,399.5066,400.1879167,400.9582333,400.4168389,400.6264389,64.91,1.5
9/8/2017 21:00,59.55,8.45,1557.087077,300.1068746,377.982556,9.500313,1.631130437,299.8824833,300.2645111,299.9298556,299.8932722,299.8829833,299.4321556,299.9948111,405.1939389,502.7076111,406.7448667,403.4665833,400.4355889,400.7304667,402.1286833,63.91,2.94
9/8/2017 22:00,59.55,8.45,2796.314864,284.7695948,377.1721883,9.752431778,1.610417091,300.04435,299.5757167,299.9453556,299.90585,299.7350556,299.8390667,300.0918833,421.9951611,499.3036806,432.6066833,393.0679611,398.6341222,399.8483111,399.1324167,63.54,4.1
9/8/2017 23:00,59.55,8.45,2426.705289,337.0152111,380.5449252,9.698633889,1.651209556,300.0312944,299.9506111,300.0382389,299.9735833,300.0105833,299.9053444,299.9481389,400.2841444,498.8703556,400.2253333,401.4943222,398.0069444,400.1723833,400.4789444,65.01,1.57
9/9/2017 0:00,59.55,8.45,2926.600829,489.4067444,380.7619444,9.654977056,1.655980278,299.8241222,299.6550278,299.8756778,299.9072167,299.8348667,299.9652333,299.7469167,399.7081889,497.2375556,400.1546111,399.3087667,400.3928722,399.8303111,398.4900111,63.0,4.18
9/9/2017 1:00,49.56,24.2,2044.172218,477.1204444,380.8849861,9.618138667,1.624228778,299.9069278,299.67375,300.02515,299.9332,299.9867556,300.0456278,300.7631556,399.3048111,498.1091778,399.7909889,400.9142611,401.113,399.6471333,400.3935056,63.47,3.24
9/9/2017 2:00,49.56,24.2,1549.602767,393.2051,379.4567115,9.227680778,1.557234386,299.9313333,300.4627444,299.9709778,299.9191167,300.1779278,299.5170667,299.2148333,400.4844833,497.20045,399.5855222,395.8562111,399.8334167,399.6868278,399.0608111,64.86,2.34
9/9/2017 3:00,49.56,24.2,2565.138464,365.7194167,379.7115946,9.158911111,1.536460114,299.8225944,299.7478556,299.8682167,299.9037778,299.9933722,300.2506278,299.7997444,400.1443167,499.1561667,399.7094722,402.76255,401.2238,399.7781222,400.5639722,64.03,3.07
9/9/2017 4:00,49.56,24.2,3112.08525,497.6253556,379.9510772,9.429278278,1.674362944,299.9223167,299.7630667,299.9639722,299.9013389,299.6367889,300.0726667,300.66575,399.8933778,499.4024944,399.9034889,399.2451722,400.1718556,399.9026889,400.5548667,63.69,3.12
9/9/2017 5:00,49.56,24.2,1516.844243,502.2390556,380.6503528,9.696309778,1.657817667,299.9393167,299.8464778,299.9195944,299.8961056,299.9138167,299.7549111,300.9446667,399.3555833,497.8985722,399.4711667,398.4243389,401.6181111,399.5168722,398.9132056,63.49,3.26
9/9/2017 6:00,49.56,24.2,2200.388426,416.5334333,380.6538417,9.665631278,1.548029778,299.9264278,299.9091889,299.8814778,299.9471556,299.9328556,300.2734333,299.5829444,399.1250333,497.7756278,399.8700167,398.829,399.9002333,400.2191833,398.7692056,65.0,1.93
9/9/2017 7:00,54.63,12.9,3260.616611,555.5572556,411.258554,9.535044778,1.649501333,300.1166,300.0106833,299.9504778,299.9587944,300.0791833,300.5279722,300.563,399.93695,502.0322278,399.8385667,402.26005,398.2571722,400.0571222,401.3942889,64.17,2.23
9/9/2017 8:00,54.63,12.9,3673.921111,582.0453139,413.6851926,9.644716778,1.651698944,299.9947889,300.0131444,299.9195667,299.9164389,299.7416833,299.5392056,299.8817722,399.4138944,501.4665111,398.5271889,400.6434222,399.362,400.5162222,401.5020111,64.4,2.15
9/9/2017 9:00,54.63,12.9,3840.586889,586.40895,415.2321447,9.765653167,1.640703667,300.0394833,299.6373667,299.9947889,299.9137056,299.9536111,300.4665333,301.0293,398.9977778,498.2309167,401.1665056,401.4238556,398.7138889,398.4600056,398.8729167,65.26,2.3
9/9/2017 10:00,54.63,12.9,3138.874183,560.7812611,416.7790967,9.697734278,1.623767444,299.9712833,300.2075333,299.9532,299.8620556,299.8937667,299.8371278,299.7011611,400.4548944,497.5091722,398.4431444,399.8143,399.9025333,400.5146333,400.3981167,65.74,2.27
9/9/2017 11:00,54.63,12.9,3553.630019,546.5522611,416.9090066,9.835171111,1.615410389,299.9819667,299.9519611,299.8932944,299.9240556,299.8651833,299.6944333,299.02715,400.3530778,499.5413333,401.2575889,402.5022833,398.9836944,401.8311556,400.7454222,65.2,1.7
9/9/2017 12:00,54.63,12.9,2951.242067,514.3718056,410.9564082,9.521088111,1.624056722,300.0846389,300.0532333,299.9378167,299.9239111,299.8852722,299.4405278,299.3371,400.3167,499.0312667,399.3518611,399.0803222,398.1411222,400.1828944,398.6895444,64.06,2.52
9/9/2017 13:00,54.63,12.9,2028.508888,419.7181333,390.6038386,9.171269611,1.587057667,299.8612,299.8104778,299.8446778,299.9198,299.9238556,300.0610278,299.9491944,417.7399222,503.1661333,426.6922278,379.9487389,399.5144111,402.9518611,397.69715,64.53,2.45
9/9/2017 14:00,54.63,12.9,2257.033861,399.4504222,392.5083753,9.018994778,1.590254722,300.0440778,299.9833,299.9739611,299.9080278,300.0455389,299.8190611,299.9588167,400.1642111,499.68765,405.4982056,386.2837722,399.1278333,400.9457722,400.9169889,64.3,2.87
9/9/2017 15:00,54.63,12.9,2901.208994,575.5498694,405.4934972,9.071481611,1.685242778,299.9497389,300.1455444,299.9198833,299.9326167,299.8687611,299.6112722,300.4645389,399.0716389,500.5072611,399.8121056,415.7667556,400.9020111,400.1720778,401.4853333,62.47,2.46
9/9/2017 16:00,49.75,23.2,2783.602051,514.7974278,380.8250361,9.002984833,1.673218556,299.6872389,300.2763167,299.7756167,299.8780833,299.7417944,299.8784222,299.9751444,400.5051167,498.4036556,400.2619833,403.31635,433.94395,399.9762056,399.1814944,64.25,2.36
9/9/2017 17:00,49.75,23.2,2557.575822,499.1311278,381.0546611,9.287338167,1.652367167,299.9668444,298.8384083,299.9501833,300.0311111,299.9879889,300.0599556,299.9393056,400.13035,499.9708,400.0188389,400.2761944,498.1822833,398.9534889,401.5830389,64.22,2.74
9/9/2017 18:00,49.75,23.2,2582.123305,489.3461778,380.5578333,9.433930611,1.666069778,297.8585,299.4154389,299.8248,299.9320889,299.9604889,300.02125,299.9415333,420.1486722,499.9377389,415.4470222,405.1795389,499.7666944,406.6764833,402.9490944,64.65,1.83
9/9/2017 19:00,49.75,23.2,3327.047776,497.2111889,380.8472,9.176166,1.660871278,301.5655611,300.1691333,299.9007222,299.95115,299.9241556,335.6581444,298.7366611,397.7815833,498.7533111,403.8589556,398.9304667,502.9717278,399.4689111,400.5595111,65.05,1.65
9/9/2017 20:00,49.75,23.2,4225.800333,508.9638556,381.1128889,9.387541222,1.691996167,300.0501722,299.9678389,299.90655,299.9634778,299.9598556,348.1728,303.5992694,399.9285667,499.64895,399.2086111,399.9671222,501.6245333,398.9050056,400.4862333,64.83,1.71
9/9/2017 21:00,49.75,23.2,2808.214692,517.7488222,381.0644111,9.771277,1.735646722,299.8142889,299.8015611,299.9731611,299.8617056,299.92665,349.4228028,309.8754389,399.9614333,500.4849167,471.8274889,399.9310333,500.2233111,401.8998056,400.5563333,64.29,1.8
9/9/2017 22:00,49.75,23.2,3191.497672,492.5112278,380.4450056,9.782121167,1.716644389,300.1227556,299.6794722,299.9270278,299.9441778,299.9370167,349.6135889,305.2545583,399.6013833,498.6144944,836.2771917,400.4553889,500.4062389,402.7032833,401.7690722,64.25,1.96
9/9/2017 23:00,49.75,23.2,3638.543653,460.76995,380.8231472,9.653801833,1.6678255,299.7788889,300.0953944,299.8408333,299.9332861,299.9420389,349.3550833,315.2647333,400.0262889,499.7217944,868.5492472,398.7647444,500.6821667,399.3756444,398.7752611,64.27,1.71
